t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
280.13,0.984433109173454,0.984433109025303,0.984433109166358,94.9492710454151,93.0983525414462,35.0140538201555,48.1905131237644,32.2854795774517,14.473278344199,0,0.995005789216524,1.09071092844897,-0,0,0.54238330159332,47.1873472386188,1,5
280.14,0.984378995777307,0.984378995629181,0.98437899577099,94.6794432650482,92.8207070108755,34.9216497888264,47.9250111901074,32.2829437689515,14.4714883059894,0,0.995005789216524,1.0908910612947,-0,0,0.539687200002912,46.9527864002534,1,5
280.15,0.984326915512181,0.984326915363375,0.984326915504258,94.2061539672905,92.343754019401,34.7637671058022,47.4558145357462,32.2805411375501,14.4697982939942,0,0.995005789216524,1.09114013926655,-0,0,0.53569914586886,46.6058256905908,1,5
280.16,0.984278319100602,0.984278318954206,0.984278319093544,94.5617114522556,92.6793358860309,34.8729963911551,47.8151357137435,32.2783425703715,14.4682331681405,0,0.995005789216524,1.09092256708926,-0,0,0.536710377505649,46.6938028429914,1,5
280.17,0.984214148230037,0.984214148082146,0.984214148222705,95.2069410912836,93.2987450741266,35.0753729630803,48.4653088021538,32.2754399123312,14.4661923767985,0,0.995005789216524,1.09059161944969,-0,0,0.531506783146461,46.2410901337421,1,5
280.18,0.984146876744582,0.984146876596452,0.98414687673727,94.8179921285652,92.9047270249523,34.9446250251614,48.0815361874354,32.2723901450254,14.4640657961044,0,0.995005789216524,1.09083869365123,-0,0,0.507304759914044,44.1355141125218,1,5
280.19,0.98409566206256,0.984095661914034,0.984095662054161,93.8469505042995,91.9406049132157,34.6266605425446,47.1143107084245,32.2701365754211,14.462503220454,0,0.995005789216524,1.09129924764374,-0,0,0.513833517990366,44.7035160651619,1,5
280.2,0.984034847763555,0.984034847616073,0.984034847756079,94.5023547902176,92.5699920269089,34.8323770819706,47.7742193245602,32.2674813677669,14.4606540978905,0,0.995005789216524,1.09092318824936,-0,0,0.508826934348644,44.2679432883321,1,5
280.21,0.983971679490098,0.983971679340883,0.983971679482691,93.8295748591625,91.8984148829621,34.6104676926518,47.1061021566229,32.2647130538176,14.4587596487221,0,0.995005789216524,1.09127743662007,-0,0,0.521550830674695,45.3749222686985,1,5
280.22,0.983894325581871,0.98389432543289,0.983894325573412,94.7138209651452,92.751849604453,34.8896811681999,47.9960563540974,32.261327942345,14.4564366687029,0,0.995005789216524,1.09077779214995,-0,0,0.529076266642952,46.0296351979368,1,5
280.23,0.983814289723752,0.983814289574427,0.983814289714891,93.1219572302461,91.1806201965374,34.3719135467747,46.4101622226248,32.2577664888929,14.4540285187283,0,0.995005789216524,1.09171444524335,-0,0,0.507570622423279,44.1586441508253,1,5
280.24,0.983740704162127,0.983740704013339,0.983740704154303,94.5145997327605,92.531765480461,34.8147680329191,47.8081427865006,32.2546012706894,14.4518556755706,0,0.995005789216524,1.09086283097433,-0,0,0.521854084306171,45.4013053346369,1,5
280.25,0.983663376182305,0.983663376033301,0.983663376173592,94.7091875794216,92.7098422550693,34.8720083601181,48.0084649951708,32.2512020794627,14.449520504788,0,0.995005789216524,1.09079296974699,-0,0,0.534926806153017,46.5386321353125,1,5
280.26,0.983550915633178,0.983550915484605,0.983550915625087,94.1019768817523,92.1031622020792,34.6709827232435,47.4096519729014,32.2461855934957,14.4461393153551,0,0.995005789216524,1.09117521514885,-0,0,0.516253238296314,44.9140317317793,1,5
280.27,0.983467064600905,0.983467064452247,0.983467064591805,93.5829557282208,91.5830068755368,34.4986799845477,46.8967511027849,32.2425317305742,14.4436728948616,0,0.995005789216524,1.09139242695238,-0,0,0.530582339848134,46.1606635667877,1,5
280.28,0.983358613438288,0.983358613289278,0.983358613429983,94.3999667161592,92.3703550725302,34.7559050527372,47.7217687724817,32.2377564595091,14.4404414841684,0,0.995005789216524,1.09096281956105,-0,0,0.517926282795959,45.0595866032484,1,5
280.29,0.983232616999987,0.983232616849212,0.983232616991359,94.4414764856419,92.3988271193633,34.7635373981807,47.7726054409761,32.2321740304306,14.4366970142352,0,0.995005789216524,1.09094182963407,-0,0,0.514630585665016,44.7728609528564,1,5
280.3,0.983095604966196,0.983095604817173,0.983095604958383,94.1230547626603,92.0752509756206,34.6553613077995,47.4642925363246,32.2261069645863,14.4326552617494,0,0.995005789216524,1.09108322316187,-0,0,0.532417587805011,46.320330139036,1,5
280.31,0.982943181052811,0.982943180902661,0.98294318104385,95.3691805801337,93.2821283884673,35.0500772185967,48.7217533892297,32.2193285976568,14.4280985932472,0,0.995005789216524,1.09045032498551,-0,0,0.517979506983865,45.0642171075963,1,5
280.32,0.982795676578077,0.982795676428051,0.982795676569172,94.3609473815179,92.2840144698702,34.7200944951614,47.7244682824329,32.2127580515272,14.4237210475578,0,0.995005789216524,1.09098486117615,-0,0,0.52795102711373,45.9317393588945,1,5
280.33,0.982639926216712,0.982639926066629,0.982639926207378,94.2473885495019,92.161088701862,34.6777040745494,47.6224404615907,32.2058398644595,14.4191082234517,0,0.995005789216524,1.0910441561389,-0,0,0.515567145574898,44.8543416650161,1,5
280.34,0.982480835600462,0.982480835450435,0.982480835591537,94.8442220433246,92.7328336650341,34.8636215900164,48.2309851691855,32.1988106391355,14.4144262350036,0,0.995005789216524,1.09065070966661,-0,0,0.54132508148851,47.0952820895004,1,5
280.35,0.982317887119478,0.982317886969042,0.982317887109961,94.1657437503178,92.0577323001358,34.63967412146,47.5646261757568,32.1915392316238,14.4095783429372,0,0.995005789216524,1.09110182901508,-0,0,0.521321940243175,45.3550088011563,1,5
280.36,0.982145052332631,0.982145052182949,0.982145052324039,95.3264663870589,93.180664982325,35.0066377878996,48.7381008900423,32.1838908383776,14.4044746586391,0,0.995005789216524,1.09039715327509,-0,0,0.544773548407254,47.3952987114311,1,5
280.37,0.981956211346135,0.981956211195357,0.981956211336248,94.9558058690093,92.8066541086174,34.8814196223213,48.3815150725018,32.175444342452,14.3988464540555,0,0.995005789216524,1.09066450164053,-0,0,0.541491681066678,47.109776252801,1,5
280.38,0.98177998886806,0.981779988718388,0.981779988858689,93.3769865916279,91.2521342559035,34.3683121848991,46.8157611235725,32.1675876684704,14.393637799585,0,0.995005789216524,1.09153727682608,-0,0,0.511294279844454,44.4826023464675,1,5
280.39,0.981606311699055,0.981606311548235,0.981606311689097,93.5705026517026,91.4298544788732,34.4246124314147,47.02197257191,32.1599457639866,14.3885843158059,0,0.995005789216524,1.09132746465808,-0,0,0.509444987284584,44.3217138937588,1,5
280.4,0.981434022109433,0.981434021958765,0.981434022100028,94.1529499923927,91.9875802562174,34.6058292876018,47.6170326013299,32.1523599418667,14.3835574491961,0,0.995005789216524,1.09097464711121,-0,0,0.525353327385673,45.7057394825536,1,5
280.41,0.981250193052889,0.981250192902045,0.981250193043239,94.2457159345487,92.0668717009647,34.6296791647088,47.7233621620367,32.1442057758577,14.3781479966544,0,0.995005789216524,1.09095896637173,-0,0,0.526223532871276,45.781447359801,1,5
280.42,0.981058549155438,0.981058549004312,0.981058549146258,94.2891975613565,92.0980691033546,34.6376513243627,47.7810029617441,32.1356930665783,14.3725015330342,0,0.995005789216524,1.09094958255057,-0,0,0.517290596492213,45.0042818948225,1,5
280.43,0.980872169004516,0.980872168853798,0.980872168994888,94.5388682041432,92.3306967583707,34.7118857890075,48.0444160364316,32.127432972958,14.3670191947537,0,0.995005789216524,1.09079269964587,-0,0,0.519645079465395,45.2091219134894,1,5
280.44,0.980690943140343,0.980690942989576,0.980690943130365,93.6403585624779,91.4421071568564,34.4176425798423,47.1592693741372,32.1193902765605,14.3616989117802,0,0.995005789216524,1.09129065558421,-0,0,0.511113012713184,44.466832106047,1,5
280.45,0.980499462807485,0.980499462657083,0.980499462797719,94.0442249394531,91.8254462801151,34.5413814950669,47.5771777433965,32.1109363353671,14.3561108606895,0,0.995005789216524,1.09100509042978,-0,0,0.52836339220189,45.9676151215644,1,5
280.46,0.98029800140934,0.98029800125647,0.980298001399417,93.9738853115849,91.7457965574445,34.512845407333,47.521707798111,32.1019876668437,14.3501898466302,0,0.995005789216524,1.09107674087014,-0,0,0.523777494692282,45.5686420382285,1,5
280.47,0.980278560650061,0.980278560500234,0.980278560640744,94.5116422429266,92.2598402284938,34.6811399713016,48.0607542167728,32.1012914258861,14.3495966002677,0,0.995005789216524,1.09077688235438,-0,0,0.539857533001994,46.9676053711735,1,5
280.48,0.980675271720416,0.98067527157744,0.980675271710934,94.7045756925174,92.4372609433023,34.7426462653117,48.2239993142202,32.1194069353732,14.361169442924,0,0.995005789216524,1.09071863059262,-0,0,0.542153579845277,47.1673614465391,1,5
280.49,0.981257437633341,0.981257437491852,0.981257437623718,74.5942990733727,72.7998999906595,28.293047665356,28.0699401740676,32.1457527348138,14.3786061644913,0,0.995005789216524,1.10359232634017,-0,0,0.258341984212726,22.4757526265071,1,5
280.5,0.981998540599543,0.98199854046452,0.981998540594745,70.5406701125626,68.8357566159434,26.9966713641512,23.958730118453,32.1802880575987,14.4016519365109,0,0.995005789216524,1.107553915507,-0,0,0.247920818817549,21.5691112371268,1,5
280.51,0.982715930874248,0.982715930739742,0.982715930869389,70.3335807080438,68.6257221653648,26.9340047786214,23.6957349958948,32.213808956094,14.424036756055,0,0.995005789216524,1.10830076091077,-0,0,0.261658121113901,22.7642565369094,1,5
280.52,0.983448567790893,0.983448567666367,0.983448567783412,69.7506450990414,68.0491094804785,26.7509645545116,23.0559772360119,32.2478826543112,14.4467852087182,0,0.995005789216524,1.10898444464284,-0,0,0.254142325575428,22.1103823250622,1,5
280.53,0.984166292166242,0.984166292043257,0.984166292161435,69.0696581635521,67.3770313100704,26.5363874622052,22.3194356494068,32.2811691229175,14.4690533912278,0,0.995005789216524,1.10980878509989,-0,0,0.254867217243287,22.173447900166,1,5
280.54,0.984857610820024,0.984857610698545,0.984857610815628,69.6828690199063,67.9674954736301,26.7365262843471,22.8792329826926,32.3131709905391,14.4904650466747,0,0.995005789216524,1.10938269723837,-0,0,0.25823503606959,22.4664481380543,1,5
280.55,0.985534220797819,0.985534220680385,0.985534220792805,69.865951824081,68.1383848564139,26.7985912924441,23.0102641693967,32.3443526640345,14.5113349906498,0,0.995005789216524,1.10914870681111,-0,0,0.232220448969401,20.2031790603379,1,5
280.56,0.986189536362097,0.986189536247456,0.986189536358605,69.1976181850772,67.4790168612732,26.5875472588939,22.2915931787206,32.3744607163469,14.5315642900098,0,0.995005789216524,1.10995906460135,-0,0,0.252054785416019,21.9287663311937,1,5
280.57,0.986820275110157,0.986820274996678,0.986820275106255,70.1009117775863,68.3522710155182,26.880010217021,23.1465511143241,32.4033832210895,14.5509774421726,0,0.995005789216524,1.10917778253551,-0,0,0.260114161939829,22.6299320887652,1,5
280.58,0.987428802624653,0.987428802513727,0.987428802619725,69.3031379073662,67.5669320981763,26.627084405755,22.3023310488656,32.4311408341225,14.5696660243781,0,0.995005789216524,1.10985763012503,-0,0,0.252321527733404,21.9519729128062,1,5
280.59,0.988022453614901,0.988022453506244,0.988022453611005,69.1300993134566,67.3908354006716,26.5742608190446,22.0840324827146,32.4581733051554,14.5878935255866,0,0.995005789216524,1.11014268311677,-0,0,0.251572616804252,21.8868176619699,1,5
280.6,0.988598901740105,0.988598901631976,0.988598901736272,68.3953721920043,66.6673320466216,26.3413386140873,21.3054503791842,32.4843380442448,14.6055837685752,0,0.995005789216524,1.11091615034537,-0,0,0.2290406288089,19.9265347063743,1,5
280.61,0.989154160069821,0.989154159963158,0.989154160065439,68.9777402425534,67.2277168185746,26.5302127159601,21.8455712627147,32.5095266120495,14.6226423677892,0,0.995005789216524,1.11065774995243,-0,0,0.26065581286973,22.6770557196665,1,5
280.62,0.989688082630782,0.98968808252649,0.989688082627257,68.7366039854435,66.9855081409805,26.4550641895358,21.5640191397264,32.5336150989552,14.638969746762,0,0.995005789216524,1.11072195649373,-0,0,0.230192469622369,20.0267448571461,1,5
280.63,0.990219708764973,0.990219708661038,0.990219708760594,68.8754656045677,67.1136815743171,26.5016295752317,21.6626653174763,32.5575685116647,14.6552317754266,0,0.995005789216524,1.11076169019527,-0,0,0.238838750167434,20.7789712645668,1,5
280.64,0.990724306984441,0.990724306882266,0.990724306980857,68.2018167641018,66.4502373342367,26.2877361985759,20.9509549801617,32.5802035627525,14.6706582211875,0,0.995005789216524,1.11143381504884,-0,0,0.228288666635068,19.8611139972509,1,5
280.65,0.991225715458877,0.991225715357138,0.991225715454597,69.2972515047553,67.5104540123299,26.6403554809324,22.0085966504679,32.6026961200843,14.6859587342031,0,0.995005789216524,1.11052208396934,-0,0,0.237985872136086,20.7047708758394,1,5
280.66,0.991691300480757,0.991691300379742,0.991691300476656,69.621224030624,67.8190105575073,26.7455635686082,22.2976451422485,32.6234515441873,14.7001273441882,0,0.995005789216524,1.11014450275614,-0,0,0.25223333863588,21.9443004613215,1,5
280.67,0.992146741381228,0.992146741281615,0.99214674137697,69.2473893643217,67.4478837126852,26.6272635235253,21.8897627812319,32.6436692609371,14.7139573221527,0,0.995005789216524,1.11043362994225,-0,0,0.255244445564096,22.2062667640763,1,5
280.68,0.992597899672957,0.992597899573439,0.992597899668522,69.0471696307267,67.2459732865701,26.5645397826872,21.6558547243134,32.6636654954877,14.7276494109256,0,0.995005789216524,1.11066689213759,-0,0,0.25447017352191,22.1389050964062,1,5
280.69,0.993027280024207,0.993027279925066,0.993027280019127,69.3069399100127,67.4921032147773,26.6488729767876,21.8836423235486,32.6826373109702,14.7406602754939,0,0.995005789216524,1.11038997192815,-0,0,0.223677499331217,19.4599424418158,1,5
280.7,0.993463834506677,0.993463834408458,0.993463834501374,69.9163337362769,68.0786720483545,26.8451717420413,22.4605128764253,32.7019310467761,14.7538898130756,0,0.995005789216524,1.10998035852088,-0,0,0.246581404410029,21.4525821836725,1,5
280.71,0.993893467483278,0.993893467384881,0.993893467479496,69.9804311712494,68.1342675227379,26.8668723359488,22.4927321012217,32.7208417132005,14.7668573568272,0,0.995005789216524,1.1098334673344,-0,0,0.249733645138782,21.7268271270741,1,5
280.72,0.994325688184271,0.994325688087159,0.99432568817917,68.8884663465839,67.0644551989914,26.5186872663349,21.3687336979973,32.7398229804232,14.7799096681634,0,0.995005789216524,1.11084922341938,-0,0,0.225738419502179,19.6392424966896,1,5
280.73,0.994760539631133,0.994760539534186,0.9947605396262,68.7822234305991,66.9544370485153,26.4860083315109,21.2301653807865,32.758970040194,14.7930880096185,0,0.995005789216524,1.11123693228744,-0,0,0.244147963103343,21.2408727899908,1,5
280.74,0.995168423482176,0.995168423385897,0.99516842347738,69.7546820800208,67.8944297939386,26.7981982664052,22.1724111549469,32.776868242698,14.8054026823758,0,0.995005789216524,1.11027009504691,-0,0,0.235615976193909,20.4985899288701,1,5
280.75,0.995593601231276,0.995593601134987,0.995593601226177,69.3406038768053,67.4848665807631,26.6669630156215,21.7268870547772,32.7954959982572,14.8182208237709,0,0.995005789216524,1.11062981593881,-0,0,0.234990616232025,20.4441836121862,1,5
280.76,0.996013376235777,0.99601337614042,0.996013376230814,69.643151843125,67.7728187548224,26.7649449248038,21.9983817449416,32.8138890008735,14.8308810973099,0,0.995005789216524,1.11044756077802,-0,0,0.254871819831229,22.1738483253169,1,5
280.77,0.996436598193783,0.996436598099188,0.99643659818885,69.9429004545145,68.0580485213682,26.8620602688671,22.2668923405216,32.8324079028651,14.8436002111278,0,0.995005789216524,1.11008861905713,-0,0,0.255782736291133,22.2530980573285,1,5
280.78,0.996850042737673,0.996850042642734,0.996850042732956,69.862193465615,67.9731132177919,26.8374135552745,22.1557334395657,32.8504476333232,14.8560123927261,0,0.995005789216524,1.1101059081674,-0,0,0.24306412665212,21.1465790187345,1,5
280.79,0.997252936014533,0.997252935919913,0.997252936009804,70.2179319586318,68.3128552602872,26.9522578409444,22.4818035334445,32.8680132942775,14.8681151309098,0,0.995005789216524,1.10982945078866,-0,0,0.242253984071081,21.076096614184,1,5
280.8,0.997673099638771,0.997673099544169,0.997673099633809,73.8781431007791,71.8671137162894,28.1238475932603,26.1109253556372,32.8864760784742,14.8807416666677,0,0.995005789216524,1.10693837404879,-0,0,0.514754033269757,44.7836008944689,1,5
280.81,0.997417561378144,0.997417561285313,0.997417561376488,91.8381918393605,89.330087038955,33.8606096436198,44.0922883255989,32.873602628795,14.8723008849666,0,0.995005789216524,1.09301767514422,-0,0,0.53574182506317,46.6095387804958,1,5
280.82,0.996972495416785,0.996972495310659,0.996972495413243,95.6654565865187,93.0443817213637,35.0764761920301,47.9565011294144,32.8512813581049,14.8576740989994,0,0.995005789216524,1.09077890712636,-0,0,0.516143215484333,44.904459747137,1,5
280.83,0.996502090106547,0.996502090000306,0.996502090096482,94.520477698713,91.9225070767766,34.7025505754496,46.8502390104429,32.8278520353096,14.8423866529604,0,0.995005789216524,1.09143239066755,-0,0,0.518673981303256,45.1246363733833,1,5
280.84,0.996020736856982,0.996020736746332,0.996020736848222,95.0245513383514,92.4044960955283,34.8557363289862,47.3935127707891,32.8041405176829,14.8268980498794,0,0.995005789216524,1.09111106836927,-0,0,0.520847908772064,45.3137680631696,1,5
280.85,0.99555114885181,0.99555114873678,0.995551148842813,94.3830701666836,91.7726082185251,34.6429526560796,46.7900869815318,32.7811111565421,14.8118720286097,0,0.995005789216524,1.09143932390057,-0,0,0.537949920514402,46.8016430847529,1,5
280.86,0.995074441256877,0.99507444113866,0.995074441246608,95.8671522151421,93.2075039712748,35.1094551905685,48.3125805721189,32.7579038100282,14.796667832995,0,0.995005789216524,1.09064716411611,-0,0,0.525170539555237,45.6898369413056,1,5
280.87,0.994620376819104,0.994620376697147,0.994620376807967,93.7342591443922,91.1259059088706,34.4203781911245,46.2161711864161,32.7358253092729,14.7822626487032,0,0.995005789216524,1.09183431034148,-0,0,0.502510095555421,43.7183783133216,1,5
280.88,0.994194873222069,0.994194873098534,0.994194873210893,94.4854224036992,91.848306507626,34.6532532453893,47.0012510353316,32.7153049782585,14.7688663901091,0,0.995005789216524,1.0912837198424,-0,0,0.526779673658284,45.8298316082707,1,5
280.89,0.993768090827678,0.993768090700708,0.993768090815896,95.0098895327527,92.350313856024,34.8136895307082,47.5596952436282,32.6947700767817,14.7554242123428,0,0.995005789216524,1.09103834515048,-0,0,0.518008647927168,45.0667523696636,1,5
280.9,0.993373765729182,0.99337376560208,0.993373765717447,93.4615282375303,90.8376817139559,34.3122735858261,46.0426567906075,32.6758161750738,14.743055271849,0,0.995005789216524,1.09188794311281,-0,0,0.507067215147501,44.1148477178326,1,5
280.91,0.992998196893549,0.992998196763311,0.992998196883188,93.9466923309061,91.3016536129197,34.4607516013471,46.5574390426953,32.6578981625571,14.7313551256537,0,0.995005789216524,1.09152258290287,-0,0,0.528743330758092,46.000669775954,1,5
280.92,0.992624308904422,0.992624308771056,0.992624308893171,93.5973538512764,90.9546884712353,34.3427123032641,46.237566624111,32.640080747122,14.7197064800434,0,0.995005789216524,1.09176356918808,-0,0,0.505543916037767,43.9823206952858,1,5
280.93,0.992278739374194,0.992278739241383,0.99227873936321,94.2265926476224,91.5587308532255,34.5375499845446,46.8939102545731,32.6236929561969,14.7089894368525,0,0.995005789216524,1.09134018962455,-0,0,0.526533516950292,45.8084159746754,1,5
280.94,0.991954016287795,0.991954016153255,0.991954016277399,94.1693396781475,91.4957554710119,34.5133521494044,46.862171770567,32.6082789787983,14.6988889287822,0,0.995005789216524,1.09140086482059,-0,0,0.528560553474872,45.9847681523139,1,5
280.95,0.991634625358972,0.991634625223033,0.991634625347706,94.8132321077339,92.1140564327506,34.7131475400406,47.5310784575427,32.5931813476491,14.6889723025421,0,0.995005789216524,1.09104534372662,-0,0,0.529378704601574,46.0559473003369,1,5
280.96,0.991335803144897,0.991335803009338,0.991335803134319,94.5701660241171,91.8707013055697,34.6299339344698,47.311411383018,32.5790612130456,14.6796934280535,0,0.995005789216524,1.09119677763962,-0,0,0.520857941443094,45.3146409055492,1,5
280.97,0.991048684310164,0.99104868417209,0.99104868429958,95.2011873035405,92.4765373897536,34.8259660833444,47.96482590413,32.5655592448044,14.6708021546062,0,0.995005789216524,1.09081737797372,-0,0,0.538536201415052,46.8526495231095,1,5
280.98,0.9907785112407,0.990778511101401,0.990778511228556,95.3898126067673,92.6526613331219,34.880923008162,48.1745664494382,32.5528441995474,14.6624019577818,0,0.995005789216524,1.09076594650601,-0,0,0.520475047906217,45.2813291678409,1,5
280.99,0.990508063109034,0.990508062969973,0.990508063098835,95.7277678731505,92.973875874148,34.9835871754618,48.533517388917,32.5401963421483,14.6540541420852,0,0.995005789216524,1.09053495801455,-0,0,0.534514609189351,46.5027709994736,1,5
281,0.990257375002421,0.990257374862619,0.990257374992458,95.4532783686121,92.7003445062491,34.890965171503,48.2784530336017,32.5284949806274,14.6463303543831,0,0.995005789216524,1.0906347553372,-0,0,0.587269305498435,51.0924295783638,1,5
281.01,0.989962390794811,0.989962390654393,0.989962390785633,101.821524779663,98.8776159677988,36.9182083523273,54.6696732674252,32.5147740003122,14.6370775119254,0,0.995005789216524,1.08748971309387,-0,0,0.595805078815043,51.8350418569088,1,5
281.02,0.989675252961508,0.98967525282126,0.989675252949612,101.223980277179,98.2901705294852,36.7220397133311,54.0947789306126,32.5012417471415,14.6279595994252,0,0.995005789216524,1.08806549905854,-0,0,0.587199640487493,51.0863687224119,1,5
281.03,0.989379476558656,0.989379476417419,0.989379476548982,99.9324597873466,97.0290861869919,36.3044074308239,52.8263114958435,32.4874422052372,14.6187060862658,0,0.995005789216524,1.08868264451901,-0,0,0.579487577646272,50.4154192552257,1,5
281.04,0.989118605456186,0.989118605314218,0.989118605445785,99.1069810111044,96.2207405613508,36.0359380218303,52.0210272998707,32.4753614693933,14.6105922418405,0,0.995005789216524,1.08902193110317,-0,0,0.572038863093814,49.7673810891618,1,5
281.05,0.988864499496271,0.988864499353674,0.988864499485863,101.064012624774,98.1138843686747,36.6554940020413,53.9976039289412,32.4636990315563,14.6027096642763,0,0.995005789216524,1.08793302032008,-0,0,0.603104303506166,52.4700744050364,1,5
281.06,0.988591832370108,0.988591832227942,0.988591832360042,100.48151549693,97.5416267890603,36.4645280503765,53.4361888361127,32.4511143013099,14.5942123595077,0,0.995005789216524,1.08842464889694,-0,0,0.569437657724345,49.541076222018,1,5
281.07,0.988329932006555,0.988329931863868,0.988329931997499,99.7548222815878,96.8295702170001,36.2277448799138,52.7295019584526,32.4391542825341,14.5861660406011,0,0.995005789216524,1.08867635145684,-0,0,0.569046972832131,49.5070866363954,1,5
281.08,0.988076572473756,0.988076572329914,0.988076572462789,98.7035002651131,95.8026118060678,35.8875580548057,51.6973875657496,32.4276585717821,14.5784541275814,0,0.995005789216524,1.08912454222558,-0,0,0.584667252384344,50.8660509574379,1,5
281.09,0.987818951366231,0.987818951223383,0.98781895135555,99.5119885024205,96.580910135124,36.1407040175472,52.5253656374853,32.4160153726851,14.57060749225,0,0.995005789216524,1.08872014041971,-0,0,0.576342099879582,50.1417626895236,1,5
281.1,0.987565167357182,0.987565167213467,0.987565167348134,98.1794034879994,95.2813226146675,35.7109268960663,51.211902273159,32.4045668074792,14.5629344073611,0,0.995005789216524,1.08937241537874,-0,0,0.585740283154427,50.9594046344352,1,5
281.11,0.987319425960597,0.987319425816709,0.987319425950568,98.733572203391,95.8129347448513,35.8831262486569,51.7845218950132,32.3935430968698,14.5555072115079,0,0.995005789216524,1.08908280204229,-0,0,0.57039871743676,49.6246884169981,1,5
281.12,0.98706624584392,0.987066245699522,0.987066245833739,98.5766192923311,95.6545259930367,35.8284663029998,51.6465324058102,32.3821994792865,14.5478874072344,0,0.995005789216524,1.08915300461727,-0,0,0.558727157127147,48.6092626700618,1,5
281.13,0.98681453621489,0.986814536070503,0.986814536204591,97.302926017101,94.4126577880437,35.4177185451897,50.3915717331931,32.3709675991906,14.5403866847174,0,0.995005789216524,1.08974633458459,-0,0,0.56506972855119,49.1610663839535,1,5
281.14,0.986559478130338,0.986559477985283,0.986559478119971,98.8065959605159,95.865731077381,35.8927395309757,51.9141748492348,32.3596414947619,14.5327796165192,0,0.995005789216524,1.08891655910127,-0,0,0.577650990127071,50.2556361410552,1,5
281.15,0.986306556052379,0.986306555907762,0.986306556041832,97.2216460987065,94.3222079704671,35.3828371322101,50.3480872159944,32.3483410915403,14.5252177911718,0,0.995005789216524,1.0898329457458,-0,0,0.552825709906582,48.0958367618726,1,5
281.16,0.986061223318524,0.986061223173451,0.986061223309513,97.5138655255039,94.6000375666134,35.4716821409705,50.6584031114087,32.3374982140041,14.5179642000912,0,0.995005789216524,1.08955729312951,-0,0,0.560843935864451,48.7934224202072,1,5
281.17,0.985817699712652,0.985817699566818,0.985817699702877,98.4495706395216,95.5021440779568,35.7657338229472,51.6121310066646,32.3267193841841,14.5107202486729,0,0.995005789216524,1.08908975210227,-0,0,0.560386502136884,48.7536256859089,1,5
281.18,0.98556141172003,0.985561411574992,0.985561411710154,98.653781223037,95.6946817299921,35.8264425912825,51.8353683901948,32.3153349433331,14.5030778895091,0,0.995005789216524,1.08902281625303,-0,0,0.554842288475713,48.271279097387,1,5
281.19,0.985298692414321,0.985298692268926,0.985298692404534,97.436699371638,94.5087055906111,35.4340058991475,50.6377184618117,32.3036792602683,14.4953016495579,0,0.995005789216524,1.08960788460096,-0,0,0.568618475813808,49.4698073958013,1,5
281.2,0.985023091152002,0.985023091006719,0.985023091142769,98.1150294022026,95.1613046532829,35.645772328765,51.3364104133443,32.2914771464927,14.4871418423656,0,0.995005789216524,1.08922429298626,-0,0,0.577823736581403,50.2706650825821,1,5
281.21,0.984740559171782,0.984740559025432,0.984740559160847,97.9881348432828,95.0329811713777,35.600794972724,51.2304624598006,32.2789247634008,14.4787476200813,0,0.995005789216524,1.08934805376883,-0,0,0.563139115154313,48.9931030184252,1,5
281.22,0.984455315662994,0.984455315516685,0.984455315653166,98.2567306714794,95.2883046297295,35.6818995216793,51.5201834844008,32.2662690607083,14.4702781263703,0,0.995005789216524,1.08920435422889,-0,0,0.565113857351618,49.1649055895908,1,5
281.23,0.984172013166767,0.984172013020687,0.984172013156273,98.9036412334501,95.9105576132297,35.8836353097455,52.1880361462061,32.2537262573905,14.4618788298535,0,0.995005789216524,1.08882330501315,-0,0,0.578823952829624,50.3576838961773,1,5
281.24,0.983892483098278,0.983892482951252,0.983892483088072,98.2110648895349,95.233954167085,35.6584878114337,51.5161932473365,32.2413100300968,14.4535616121016,0,0.995005789216524,1.08926693542523,-0,0,0.548477433150874,47.717536684126,1,5
281.25,0.983622759290542,0.983622759144119,0.983622759280375,96.8336136233648,93.8934323725354,35.2152336384437,50.1585457422872,32.229419929221,14.4456479518566,0,0.995005789216524,1.0898644934057,-0,0,0.551027401682622,47.9393839463881,1,5
281.26,0.983348923515646,0.983348923369091,0.983348923506224,98.0549388430805,95.0728794834907,35.6002289005448,51.3999362727825,32.2173921750365,14.4376103952615,0,0.995005789216524,1.08916109305618,-0,0,0.560054526989307,48.7247438480697,1,5
281.27,0.983080864333369,0.983080864185971,0.983080864321646,97.1059723664383,94.1481159128294,35.2936482796487,50.4706946938068,32.2055608577178,14.4297168149136,0,0.995005789216524,1.089714318451,-0,0,0.546097794479427,47.5105081197101,1,5
281.28,0.982814292214196,0.982814292067301,0.982814292204001,97.4341575053205,94.4617231756311,35.3941326292319,50.8183739821868,32.1938652023602,14.4219183207736,0,0.995005789216524,1.08944082967886,-0,0,0.570801401747456,49.6597219520287,1,5
281.29,0.982520051838171,0.982520051691262,0.982520051829033,97.454509428763,94.4769636923129,35.3962854199382,50.8604108602786,32.1808561272042,14.4132424412802,0,0.995005789216524,1.08951625419334,-0,0,0.547879886055065,47.6655500867907,1,5
281.3,0.982247255057123,0.982247254910907,0.982247255046816,95.6503611290828,92.7236206681283,34.8173441389317,49.0762133912131,32.1688568873029,14.4052908505669,0,0.995005789216524,1.09038795654574,-0,0,0.554225564682798,48.2176241274034,1,5
281.31,0.981966576890032,0.981966576741913,0.98196657687973,96.0468328926034,93.1037166651256,34.9395702116097,49.4931795467158,32.1565425358235,14.397110810064,0,0.995005789216524,1.0901451306708,-0,0,0.533295898986671,46.3967432118404,1,5
281.32,0.981697466727335,0.981697466578774,0.981697466715244,95.4806691044015,92.5507724776499,34.7552354622046,48.9465829254129,32.1447661141378,14.3893200648509,0,0.995005789216524,1.09036027493813,-0,0,0.559448652146379,48.672032736735,1,5
281.33,0.981419157193649,0.98141915704684,0.981419157184044,95.6054739245285,92.6677036328387,34.7909890670594,49.0917403772723,32.1325334969097,14.3812000503466,0,0.995005789216524,1.09035366761651,-0,0,0.53051503778085,46.1548082869339,1,5
281.34,0.981157862439889,0.981157862291206,0.981157862428761,95.3758974677202,92.4412378399192,34.7140437963531,48.8811402320658,32.1211125380569,14.3736446975974,0,0.995005789216524,1.09037027529546,-0,0,0.562240383125196,48.9149133318921,1,5
281.35,0.9808948986312,0.980894898483555,0.980894898621687,95.2855142898683,92.3497861474163,34.6814535565428,48.8099696640725,32.1095646773785,14.3659799484173,0,0.995005789216524,1.09047199193422,-0,0,0.552148621134747,48.036930038723,1,5
281.36,0.98061119210633,0.980611191957689,0.980611192096156,95.19111071327,92.2545359039116,34.6474285071083,48.7363222806813,32.0970781479145,14.3577102846741,0,0.995005789216524,1.09053068859424,-0,0,0.526252616212989,45.78397761053,1,5
281.37,0.980342138933761,0.980342138786282,0.9803421389232,95.4241973241601,92.4767584012172,34.7178989957456,48.9889907344203,32.0852924899394,14.3499140998004,0,0.995005789216524,1.09031675256028,-0,0,0.545301621718955,47.4412410895491,1,5
281.38,0.980053131842738,0.980053131694452,0.980053131833284,96.6029745233581,93.6154989673584,35.0894263157986,50.1889476252341,32.0725643496559,14.3414625484681,0,0.995005789216524,1.08971221818326,-0,0,0.556843207626866,48.4453590635373,1,5
281.39,0.97988201365733,0.97988201352031,0.979882013656801,77.5231161231124,75.1228542990578,29.0094717324567,31.1214835537315,32.0648956811809,14.3367368882001,0,0.995005789216524,1.1014747500659,-0,0,0.277352414892037,24.1296600956072,1,5
281.4,0.979880088954911,0.979880088803926,0.979880088949333,72.2979094737914,70.0568536397682,27.3444054190452,25.8940936341807,32.0658447095773,14.3379711300334,0,0.995005789216524,1.1057044659186,-0,0,0.25642268441953,22.3087735444991,1,5
281.41,0.979903280807994,0.979903280658499,0.979903280793332,70.2907253500219,68.1094497543872,26.7046179587503,23.8827148293502,32.0679749048112,14.3400356158605,0,0.995005789216524,1.10791676369669,-0,0,0.271260948747965,23.599702541073,1,5
281.42,0.97992721206217,0.979927211913524,0.979927212055754,70.4025119563191,68.2153934374024,26.7397238151771,23.9904440525555,32.0700416275232,14.3420262762404,0,0.995005789216524,1.10802548796661,-0,0,0.263628143123858,22.9356484517756,1,5
281.43,0.979953209538052,0.979953209389459,0.979953209530536,70.2154345447879,68.0318274467553,26.6796615835928,23.7994195255232,32.0720325333342,14.3439824859304,0,0.995005789216524,1.108302743669,-0,0,0.276566509913639,24.0612863624866,1,5
281.44,0.979981753209306,0.979981753061641,0.979981753202468,69.9304918690705,67.7535222543121,26.5884524737918,23.510633233551,32.0739661276567,14.3458925078628,0,0.995005789216524,1.10850066971753,-0,0,0.248329700103037,21.6046839089642,1,5
281.45,0.980002093016916,0.980002092869873,0.980002093012496,70.2878755352728,68.0976127047041,26.7017223889338,23.8649475712376,32.0754220197224,14.3475059443129,0,0.995005789216524,1.10833935195218,-0,0,0.270184104247214,23.5060170695076,1,5
281.46,0.980019670650839,0.980019670502114,0.980019670644936,71.3195485111372,69.0950064720108,27.0296696635626,24.8940568079217,32.0766010802986,14.348890622917,0,0.995005789216524,1.10734154065322,-0,0,0.279880304118762,24.3495864583323,1,5
281.47,0.980023750664771,0.980023750516761,0.980023750659859,71.1103421497209,68.890269292914,26.9623391695442,24.6835851644143,32.0769884048259,14.3497685804807,0,0.995005789216524,1.10738542009103,-0,0,0.27487589859686,23.9142031779268,1,5
281.48,0.980041489378034,0.980041489230245,0.980041489373652,70.0844879769218,67.8944833804037,26.6351113253056,23.655595051258,32.0778813073986,14.3510116182652,0,0.995005789216524,1.10830364147971,-0,0,0.265015397188439,23.0563395553942,1,5
281.49,0.980067795951582,0.980067795803577,0.980067795947703,70.299255647339,68.1006427480315,26.7030173094696,23.8676713661984,32.0791159155303,14.3524683656104,0,0.995005789216524,1.10822161436866,-0,0,0.260584824946235,22.6708797703224,1,5
281.5,0.980102162193807,0.980102162045503,0.980102162189721,69.5054070121681,67.3298130547904,26.449858901162,23.0706825746501,32.0806036954614,14.3541207420566,0,0.995005789216524,1.10898942712466,-0,0,0.258199019277662,22.4633146771566,1,5
281.51,0.980145013596961,0.980145013448374,0.980145013592912,69.6394180204338,67.4578844455185,26.4922269573952,23.2010121672227,32.0824257778943,14.3559800753168,0,0.995005789216524,1.10894754497726,-0,0,0.253252523895343,22.0329695788949,1,5
281.52,0.980194296131084,0.980194295984023,0.980194296130125,69.2451149879452,67.0742652994325,26.3664553739259,22.8026849304169,32.0844462298731,14.3579838276553,0,0.995005789216524,1.10933451449246,-0,0,0.245087778742052,21.3226367505585,1,5
281.53,0.980261291908946,0.980261291760292,0.980261291905448,69.3277964739641,67.1527516866851,26.3927271657565,22.8801041247973,32.0872166311665,14.3604757180003,0,0.995005789216524,1.10935352321207,-0,0,0.25159579959362,21.888834564645,1,5
281.54,0.980324043790196,0.980324043642852,0.980324043788323,69.7926363024218,67.6014617491784,26.5406353314466,23.3401430987396,32.0897209497074,14.3627722539748,0,0.995005789216524,1.10889461750989,-0,0,0.24778259776158,21.5570860052574,1,5
281.55,0.98037674785801,0.980376747710951,0.980376747855736,69.5145881285303,67.330670365786,26.4519487088587,23.058177484276,32.0916801642142,14.3647304800402,0,0.995005789216524,1.10911301725147,-0,0,0.242778181420054,21.1217017835447,1,5
281.56,0.980448008858126,0.980448008709929,0.98044800885632,69.2662755734145,67.0887587184034,26.3729209776239,22.8046170282554,32.0944368473033,14.3672216978559,0,0.995005789216524,1.1094344359337,-0,0,0.259578520837577,22.5833313128692,1,5
281.57,0.980513139751759,0.980513139604673,0.980513139750116,69.8454771900169,67.6484078408062,26.5572901374638,23.3791536227467,32.0968645728673,14.3694589944029,0,0.995005789216524,1.10881908762971,-0,0,0.24113109393681,20.9784051725025,1,5
281.58,0.980584803643223,0.980584803494735,0.980584803641576,68.7553705959482,66.591335332657,26.2103187799696,22.2839600575067,32.099511972229,14.3718985662125,0,0.995005789216524,1.10988459274969,-0,0,0.248001682970831,21.5761464184623,1,5
281.59,0.980663610573123,0.980663610425616,0.980663610571497,69.7480120714817,67.5515271443459,26.5264630223763,23.2709934882122,32.1025017324423,14.3745168508272,0,0.995005789216524,1.10907103949873,-0,0,0.260446353997754,22.6588327978046,1,5
281.6,0.980755339966078,0.980755339819124,0.980755339965975,69.4986450746516,67.3088781539149,26.4473544362336,23.0152278278336,32.1059719698139,14.3774452770041,0,0.995005789216524,1.10913915983839,-0,0,0.243402860337476,21.1760488493604,1,5
281.61,0.980864534245961,0.980864534098633,0.980864534245236,69.4522845415781,67.2629116555456,26.4330555192719,22.961160500773,32.1102228955197,14.3809011452854,0,0.995005789216524,1.10930351820441,-0,0,0.268496150867797,23.3591651254983,1,5
281.62,0.980975567575326,0.980975567428137,0.980975567574671,68.6954968628289,66.5289922670486,26.1926453576943,22.1966361895193,32.1144917791286,14.384368894181,0,0.995005789216524,1.10989636219953,-0,0,0.238841112162445,20.7791767581327,1,5
281.63,0.98109325132397,0.98109325117661,0.981093251323433,69.7390783437225,67.538726116247,26.525419913249,23.2319315405693,32.1191038004988,14.3880430026544,0,0.995005789216524,1.10910474786656,-0,0,0.253399545000664,22.0457604150578,1,5
281.64,0.981219826478724,0.981219826331942,0.98121982647858,70.1926948858933,67.9771574030921,26.6704863220803,23.6767462497477,32.1240412810775,14.3919073550682,0,0.995005789216524,1.10857821438635,-0,0,0.257192522408294,22.3757494495216,1,5
281.65,0.981368112531087,0.981368112383905,0.981368112530895,69.9823344848418,67.7726344276214,26.604418051419,23.4560332930123,32.1299128507816,14.396388341048,0,0.995005789216524,1.10871584684686,-0,0,0.263902869271259,22.9595496265995,1,5
281.66,0.981520779561964,0.98152077941554,0.981520779562615,69.7904007846358,67.5860289501644,26.5442792079574,23.2534580695794,32.1359618307276,14.4009808843288,0,0.995005789216524,1.10883827749751,-0,0,0.244698453409289,21.2887654466081,1,5
281.67,0.981872223310804,0.981872223161539,0.98187222330872,70.3231710554221,68.1013022091255,26.7166740937967,23.7607024041553,32.151040027833,14.4114286234339,0,0.995005789216524,1.10850269364517,-0,0,0.271143246980107,23.5894624872693,1,5
281.68,0.982627142063416,0.982627141923489,0.982627142064667,69.7131096905412,67.5099204454891,26.5290337757927,23.0950685878892,32.1843467991781,14.4336943034739,0,0.995005789216524,1.10896574810882,-0,0,0.251985775276852,21.9227624490861,1,5
281.69,0.983472148820047,0.983472148685001,0.983472148822147,70.403023972594,68.1774983308825,26.7560414884203,23.7225632700882,32.2218116355936,14.4586490669122,0,0.995005789216524,1.10850701525541,-0,0,0.265607333391898,23.1078380050951,1,5
281.7,0.984324636045091,0.984324635914828,0.984324636047653,74.8070835124596,72.4418472502642,28.1653447785822,28.0635455595968,32.2597291686303,14.4838087842325,0,0.995005789216524,1.10499006432124,-0,0,0.532795601635881,46.3532173423217,1,5
281.71,0.984952215469116,0.984952215347072,0.984952215480152,92.817793700393,89.8825771811242,33.903376033581,46.0291948921923,32.2871635476986,14.501435260502,0,0.995005789216524,1.0918144174604,-0,0,0.533159383458194,46.3848663608629,1,5
281.72,0.985570207752694,0.985570207627767,0.985570207750766,95.2787908212104,92.2653073024948,34.6918643268682,48.4469460374579,32.3135049486401,14.5183398351123,0,0.995005789216524,1.09052808119814,-0,0,0.553697056749289,48.1716439371881,1,5
281.73,0.986154031254425,0.986154031132648,0.986154031252649,96.6907859666376,93.6322897701148,35.1461985990817,49.8181574820585,32.3383816288813,14.5342468556978,0,0.995005789216524,1.08993763138644,-0,0,0.527765349680043,45.9155854221638,1,5
281.74,0.986745120034092,0.986745119917209,0.986745120033211,96.3927042479525,93.3433780760157,35.0563774889503,49.4783976137498,32.3637781671488,14.5505284670539,0,0.995005789216524,1.09008976362122,-0,0,0.548299815197482,47.7020839221809,1,5
281.75,0.98733154722263,0.98733154710816,0.98733154722087,95.6258381776395,92.6006079669142,34.8173744124418,48.6699341674782,32.3891233465877,14.5667806635736,0,0.995005789216524,1.09055094918754,-0,0,0.544215015191092,47.346706321625,1,5
281.76,0.987896456069852,0.987896455957298,0.987896456067201,96.2989569042152,93.2523613111628,35.0365736713207,49.3027690066091,32.4136831901612,14.582504707445,0,0.995005789216524,1.090201765936,-0,0,0.533552994953654,46.4191105609679,1,5
281.77,0.988460209016706,0.98846020890726,0.988460209013109,95.1890325063204,92.1775746598716,34.6883102225536,48.152366668471,32.4383324817223,14.5983333561272,0,0.995005789216524,1.09078598301949,-0,0,0.548694790532752,47.7364467763494,1,5
281.78,0.989000288470778,0.989000288362232,0.989000288466658,95.7970282895498,92.7664524397985,34.8866832955771,48.7214364589215,32.4620586133891,14.6135332172393,0,0.995005789216524,1.09047273525305,-0,0,0.549747526507537,47.8280348061557,1,5
281.79,0.989547542632801,0.989547542526007,0.98954754262749,96.1854067722333,93.1427557238872,35.015276662662,49.070204040701,32.4862079766162,14.6289947549161,0,0.995005789216524,1.09032115841159,-0,0,0.540471919061368,47.021056958339,1,5
281.8,0.990065621063911,0.990065620959123,0.990065621058593,96.6271547838458,93.5708364478119,35.1606452140282,49.4743569553759,32.509137439297,14.6436603891728,0,0.995005789216524,1.0901127251192,-0,0,0.534950025802328,46.5406522448025,1,5
281.81,0.990576846978411,0.990576846874439,0.990576846972832,96.4497185752013,93.3994127491408,35.1089287407116,49.2596538319584,32.5318587512456,14.6582059919973,0,0.995005789216524,1.09020741198177,-0,0,0.548919757675709,47.7560189177867,1,5
281.82,0.991104306239612,0.991104306135816,0.991104306232198,95.3749766340118,92.3591492841979,34.7718099329665,48.1462767637189,32.5554010903541,14.6732987799388,0,0.995005789216524,1.09083895753883,-0,0,0.532774344862573,46.3513680030439,1,5
281.83,0.991599777502578,0.991599777401807,0.991599777495901,95.9096873735263,92.8775372454416,34.9467339131319,48.6445096632161,32.577634608592,14.6875431017182,0,0.995005789216524,1.09049733369908,-0,0,0.54235930664452,47.1852596780732,1,5
281.84,0.992089368178094,0.992089368077572,0.992089368171201,95.1581370181724,92.1504203157283,34.7122369610191,47.856862217004,32.5996317434815,14.701643057687,0,0.995005789216524,1.09097078353881,-0,0,0.527489153188457,45.8915563273958,1,5
281.85,0.992574099264985,0.992574099164111,0.992574099255578,95.2254094751949,92.2163332548456,34.7383805367938,47.8881936331066,32.621527670591,14.7156881714972,0,0.995005789216524,1.09090556913571,-0,0,0.521137574557565,45.3389689865081,1,5
281.86,0.993049934958052,0.993049934858858,0.993049934949913,95.1415182705654,92.1359518823275,34.7163766215352,47.7688962354595,32.6430899880999,14.729532047006,0,0.995005789216524,1.09092552239116,-0,0,0.542400798362809,47.1888694575644,1,5
281.87,0.993505264319693,0.993505264221188,0.993505264310785,96.2103683899955,93.171998874024,35.0611447554785,48.8038802915782,32.6637465194923,14.7427415789249,0,0.995005789216524,1.09040341152187,-0,0,0.543930864243543,47.3219851891883,1,5
281.88,0.993930861259932,0.993930861161561,0.993930861250419,97.1671923055564,94.0996724699669,35.3700237768328,49.7290762177281,32.6830602159879,14.7550558718403,0,0.995005789216524,1.08994999708067,-0,0,0.550188016580661,47.8663574425175,1,5
281.89,0.994359085756347,0.994359085659021,0.994359085746628,96.2905037765697,93.2518113927971,35.0953445608589,48.820522247268,32.7025060392385,14.7674754900631,0,0.995005789216524,1.09048339920405,-0,0,0.544200957433939,47.3454832967527,1,5
281.9,0.99477260955809,0.994772609460763,0.994772609547307,97.4885693850897,94.4133290857705,35.4810047292331,49.987687325508,32.721382554394,14.7794995051877,0,0.995005789216524,1.08981870637495,-0,0,0.556855790022604,48.4464537319665,1,5
281.91,0.995173755391357,0.995173755296232,0.995173755382049,97.138899091862,94.0760391603217,35.3739147243269,49.6081005156369,32.7396659275602,14.7911326486648,0,0.995005789216524,1.09012080769723,-0,0,0.526929093879538,45.8428311675198,1,5
281.92,0.99557044856104,0.995570448465497,0.995570448550942,95.3500747841756,92.3450358541153,34.8087178168197,47.7894587356252,32.7578435000925,14.8027725484579,0,0.995005789216524,1.09101980368684,-0,0,0.523939567082218,45.5827423361529,1,5
281.93,0.99595282881125,0.995952828715418,0.995952828799985,95.9306074483199,92.9087925520759,34.9976643398993,48.3410978558429,32.7754691581007,14.8140404343763,0,0.995005789216524,1.09064674896582,-0,0,0.528468975507982,45.9768008691945,1,5
281.94,0.996328291320275,0.996328291225201,0.996328291309186,95.4200578734621,92.4159299840186,34.8392571285921,47.8021643854809,32.7927762586299,14.8251172293512,0,0.995005789216524,1.0909403405642,-0,0,0.536515264842053,46.6768280412587,1,5
281.95,0.996677895022785,0.996677894927167,0.996677895011018,97.141695894037,94.0850933786509,35.3912434497473,49.4973720190581,32.8089328146889,14.83539106029,0,0.995005789216524,1.09004584160284,-0,0,0.533805742125177,46.4410995648904,1,5
281.96,0.997016348123732,0.997016348028842,0.997016348111521,97.6184479232344,94.5486755246612,35.5468702127756,49.9485788874924,32.8245538004238,14.8453152353182,0,0.995005789216524,1.08983101580229,-0,0,0.554243199995516,48.2191583996098,1,5
281.97,0.997335500614995,0.997335500520331,0.997335500602654,96.9298545443207,93.8836485615198,35.3313702392328,49.2358413056054,32.8393080524485,14.8547051862668,0,0.995005789216524,1.09020435107913,-0,0,0.553478508493549,48.1526302389388,1,5
281.98,0.997624736926353,0.997624736832624,0.997624736915229,96.1593978236119,93.1393954476882,35.0895568437677,48.4435000269207,32.8526954849451,14.8632023117461,0,0.995005789216524,1.09068268235038,-0,0,0.536656597301747,46.689123965252,1,5
281.99,0.997916713706344,0.997916713611895,0.997916713693346,96.5532972657057,93.5230162731241,35.2185030796739,48.815182805992,32.86628360488,14.8718308548337,0,0.995005789216524,1.09043479223743,-0,0,0.534540570631817,46.505029644968,1,5
282,0.998184975963246,0.998184975869663,0.998184975950513,95.6159019007648,92.6172052062528,34.9234168286145,47.8573424866655,32.8787791589564,14.8797802551428,0,0.995005789216524,1.09095196376533,-0,0,0.529445015498457,46.0617163483658,1,5
282.01,0.997969331284433,0.997969331188776,0.997969331272219,96.2411388433005,93.2251054093573,35.1213536565414,48.4987870026124,32.8690462086539,14.8733056320342,0,0.995005789216524,1.09058078410195,-0,0,0.521120827288449,45.3375119740951,1,5
282.02,0.997581545219711,0.997581545117339,0.997581545205895,96.1636374650718,93.1523958519956,35.0939803457229,48.4505399767908,32.8513897848359,14.8617077034451,0,0.995005789216524,1.0905969586247,-0,0,0.527765235701753,45.9155755060525,1,5
282.03,0.997150328376597,0.997150328269145,0.997150328361627,96.1304815849466,93.1227333537235,35.0803541372413,48.449937487272,32.8317344415581,14.8488096561165,0,0.995005789216524,1.0906043391371,-0,0,0.53063702781433,46.1654214198467,1,5
282.04,0.996695765347051,0.996695765235342,0.996695765331452,96.257066276121,93.2479087698107,35.1174065436439,48.6108550342977,32.811004701853,14.8352065399702,0,0.995005789216524,1.09053438612451,-0,0,0.524055332530772,45.5928139301771,1,5
282.05,0.996211381855553,0.996211381740941,0.996211381840441,94.8902622255427,91.926439963009,34.6786989129131,47.2805784148135,32.7889154910668,14.8207683196625,0,0.995005789216524,1.09123443242276,-0,0,0.529911476403688,46.1022984471208,1,5
282.06,0.995749374675163,0.995749374556793,0.995749374659692,94.9806810546105,92.016735328233,34.7042374118813,47.4057712790884,32.7678985406298,14.8070112348924,0,0.995005789216524,1.09115017957178,-0,0,0.517827322582439,45.0509770646722,1,5
282.07,0.995262455409687,0.995262455288049,0.995262455393943,95.2630599090563,92.2931028049572,34.7907120147167,47.7247574576061,32.7457630775365,14.7925393739137,0,0.995005789216524,1.09091924606209,-0,0,0.54855271135029,47.7240858874753,1,5
282.08,0.994752841145585,0.994752841021108,0.994752841130104,95.9713719947861,92.9822459237347,35.0126415095152,48.4715192384706,32.7225389891914,14.7773137671242,0,0.995005789216524,1.09058960718922,-0,0,0.541750656454182,47.1323071115138,1,5
282.09,0.994233825069855,0.994233824943822,0.994233825054544,96.7392895610714,93.7292758577742,35.2535130393319,49.2786204256057,32.6988808265769,14.7617883088888,0,0.995005789216524,1.09019459340205,-0,0,0.530248888567972,46.1316533054136,1,5
