t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
282.1,0.993713152442269,0.993713152313001,0.99371315242643,96.3787579802634,93.383073308695,35.135047527958,48.9573577229119,32.6751567206346,14.7462435367169,0,0.995005789216524,1.0903513773065,-0,0,0.54624443736403,47.5232660506706,1,5
282.11,0.993188012128164,0.993188011997247,0.99318801211254,96.0779776463085,93.0948356118219,35.0355962714966,48.6961978068906,32.6512276028757,14.7305522365422,0,0.995005789216524,1.09054770760547,-0,0,0.519424949524174,45.1899706086031,1,5
282.12,0.992671024584145,0.992671024451775,0.992671024568843,95.8419375335446,92.8694020030877,34.956881359987,48.4990271188668,32.6277370162525,14.7151733984253,0,0.995005789216524,1.09059256354505,-0,0,0.521039652149189,45.3304497369794,1,5
282.13,0.992166715027618,0.992166714893863,0.992166715012709,95.7174622184424,92.752152304453,34.9138526046334,48.412409320818,32.6048550705786,14.7001978270458,0,0.995005789216524,1.090594166809,-0,0,0.547208310387319,47.6071230036968,1,5
282.14,0.991660183165539,0.991660183029684,0.991660183150834,96.1135036122292,93.1393952429996,35.0366197249353,48.8465592495983,32.5818448212118,14.6850995414191,0,0.995005789216524,1.09043603506675,-0,0,0.527224915695782,45.868567665533,1,5
282.15,0.991162429836742,0.991162429700432,0.991162429822326,95.0306274481645,92.0935497713887,34.6884461505094,47.8010310051547,32.5592665792608,14.670329863749,0,0.995005789216524,1.09096701412347,-0,0,0.532801855742859,46.3537614496288,1,5
282.16,0.990652923355413,0.990652923216852,0.990652923340482,96.4208094687264,93.4444319209138,35.1279419238811,49.2294185750683,32.5361962719146,14.6551946217435,0,0.995005789216524,1.09018410018453,-0,0,0.532119002648237,46.2943532303966,1,5
282.17,0.990161555313014,0.990161555174087,0.990161555299442,95.2127338309421,92.2773586781811,34.7399899662969,48.0582202270921,32.5139113776498,14.6406022262002,0,0.995005789216524,1.09085747139825,-0,0,0.52241722517751,45.4502985904434,1,5
282.18,0.989678826567504,0.989678826427702,0.989678826553213,95.3438372130324,92.4082267813182,34.7787518179135,48.2254054102175,32.492103933032,14.6263278697829,0,0.995005789216524,1.09068561764647,-0,0,0.548560853111494,47.7247942207,1,5
282.19,0.989191665452434,0.989191665311615,0.989191665438184,95.313989169168,92.3831937234845,34.7662250966453,48.2320698246718,32.4700518313985,14.6118675130978,0,0.995005789216524,1.09075927593313,-0,0,0.525133251911789,45.6865929163256,1,5
282.2,0.988697289226995,0.988697289086173,0.988697289213655,95.8326570332339,92.8899212657863,34.9284255420632,48.7877185727821,32.4477141921787,14.5972242682732,0,0.995005789216524,1.09043320915996,-0,0,0.519864048423954,45.228172212884,1,5
282.21,0.98822252656865,0.988222526425839,0.988222526554895,95.0748733371578,92.1594733792433,34.684172690897,48.0654091110417,32.4262727772849,14.5831914488311,0,0.995005789216524,1.09080464030609,-0,0,0.531930077455602,46.2779167386374,1,5
282.22,0.98775321862566,0.987753218482905,0.987753218612328,95.0135072630855,92.1041428710317,34.6618818797071,48.0390487008893,32.405115861139,14.5693427010572,0,0.995005789216524,1.09078444534111,-0,0,0.549428077928398,47.8002427797706,1,5
282.23,0.987281674009674,0.987281673865707,0.987281673995189,94.4608651373301,91.572641871632,34.4830585396323,47.521636458238,32.3838283977954,14.5554002812967,0,0.995005789216524,1.09112455330447,-0,0,0.533161954682076,46.3850900573406,1,5
282.24,0.98681535576815,0.986815355624346,0.98681535575534,95.7986743411285,92.8739154738302,34.9067019440307,48.8942182697394,32.3628338960874,14.5416221753016,0,0.995005789216524,1.09034763373776,-0,0,0.536436233874223,46.6699523470574,1,5
282.25,0.986339816939045,0.986339816794037,0.986339816925858,95.7823815272377,92.8625786718765,34.898818503582,48.9134849892296,32.3413652743756,14.5275312636326,0,0.995005789216524,1.09040595047302,-0,0,0.518285367862077,45.0908270040007,1,5
282.26,0.985876111121764,0.985876110977161,0.985876111108846,94.9774125427898,92.0866586058009,34.6397507516711,48.1430855444848,32.3204746614488,14.5138523368562,0,0.995005789216524,1.09078303517763,-0,0,0.520895950667189,45.3179477080454,1,5
282.27,0.985429838685019,0.985429838540134,0.985429838672937,94.0974797083884,91.2380646803049,34.3569676821951,47.2963472511105,32.3004067091049,14.500725748173,0,0.995005789216524,1.09122446253713,-0,0,0.513841958421485,44.7042503826692,1,5
282.28,0.984975362355534,0.984975362209669,0.984975362342836,94.6302184364632,91.7592862762971,34.524358657071,47.8628258220543,32.2800133877572,14.4873792266517,0,0.995005789216524,1.09086882881678,-0,0,0.521704975698355,45.3883328857569,1,5
282.29,0.984641199299766,0.984641199157394,0.984641199289332,74.5960824589121,72.3367069518341,28.1376194855588,27.8532630824159,32.2648604126202,14.477958963876,0,0.995005789216524,1.10370690422855,-0,0,0.228581918075736,19.886626872589,1,5
282.3,0.984457471136933,0.984457470992883,0.984457471125374,69.4789251348674,67.3780987090233,26.5065494079841,22.7475125783197,32.2574801734831,14.4739323830645,0,0.995005789216524,1.1087599005583,-0,0,0.241824162168307,21.0387021086427,1,5
282.31,0.984284042775785,0.98428404262806,0.984284042766011,68.7651255495236,66.6894697764329,26.2790590928459,22.0443173054755,32.2506007604831,14.4702074835651,0,0.995005789216524,1.10995837385128,-0,0,0.228913272590404,19.9154547153651,1,5
282.32,0.984133302402555,0.984133302255772,0.984133302392709,68.5417309469295,66.4764580489432,26.2080843296165,21.8300279256585,32.2446233082528,14.4670797130182,0,0.995005789216524,1.11049418841296,-0,0,0.248777698791888,21.6436597948942,1,5
282.33,0.983996952996913,0.983996952850314,0.983996952989056,69.547974566542,67.4561398080702,26.5292335289097,22.8446070775563,32.2391455900355,14.4642218989503,0,0.995005789216524,1.10955383721386,-0,0,0.260650279765334,22.676574339584,1,5
282.34,0.983827663609578,0.983827663464103,0.983827663602935,70.1719727580113,68.0652263820602,26.7282319834103,23.4797667463321,32.2319686437614,14.4602373679179,0,0.995005789216524,1.10880431674488,-0,0,0.261126261818644,22.717984778222,1,5
282.35,0.983670589133257,0.983670588985406,0.983670589126084,70.1039625646085,68.0031759895722,26.7067194892493,23.4222922210441,32.225170543104,14.4564998004603,0,0.995005789216524,1.10870923674158,-0,0,0.241999721070643,21.0539757331459,1,5
282.36,0.983511935700873,0.983511935553939,0.983511935694604,70.0874847606464,67.991173828064,26.701625350197,23.4166236193163,32.2181947653238,14.4526663760063,0,0.995005789216524,1.10879527738155,-0,0,0.257378108729443,22.3918954594616,1,5
282.37,0.983354222360042,0.983354222212615,0.983354222354015,69.5744048298124,67.4974570071837,26.5381843393937,22.9145073389679,32.2111260199054,14.4487714709391,0,0.995005789216524,1.10916844777511,-0,0,0.231926649032651,20.1776184658406,1,5
282.38,0.983209836328261,0.983209836181321,0.983209836323047,68.6720743256791,66.6260911411242,26.2507284550877,22.0222211006272,32.2045849517768,14.4452682732751,0,0.995005789216524,1.11016864882621,-0,0,0.234300782442112,20.3841680724637,1,5
282.39,0.983079615438479,0.983079615291221,0.983079615433908,68.2443909146724,66.2152156945107,26.1147506812326,21.6036162968415,32.198624207932,14.4421504098989,0,0.995005789216524,1.11073748943421,-0,0,0.244928214739095,21.3087546823013,1,5
282.4,0.982971752569432,0.982971752422112,0.982971752565036,68.6065077742308,66.5707156895399,26.2308630866821,21.9732867876461,32.1936038295881,14.4396171569966,0,0.995005789216524,1.11042548332522,-0,0,0.249904783996807,21.7417162077222,1,5
282.41,0.982843351157415,0.982843351010056,0.982843351153428,69.1777061786123,67.1292128709752,26.413491087785,22.5537624154628,32.1875517230733,14.4363920400761,0,0.995005789216524,1.10980971567087,-0,0,0.251152043278056,21.8502277651909,1,5
282.42,0.982717490022635,0.982717489873808,0.982717490017555,68.1377808123959,66.1243284374761,26.0822627361161,21.5230976859713,32.1814878467662,14.4331952796584,0,0.995005789216524,1.11068604839082,-0,0,0.23094797789968,20.0924740772722,1,5
282.43,0.982617279439923,0.98261727929277,0.982617279436792,68.4240151594371,66.4064314969722,26.1742873144335,21.8166712831733,32.1765866345886,14.4307572416752,0,0.995005789216524,1.11064015870369,-0,0,0.257632635195948,22.4140392620474,1,5
282.44,0.982510931978989,0.982510931830951,0.982510931976138,69.2578720198478,67.2201434639558,26.4409712546304,22.6585321679558,32.1713179360324,14.4280219158596,0,0.995005789216524,1.10965288406662,-0,0,0.229856966793128,19.9975561110021,1,5
282.45,0.98241765276928,0.98241765262105,0.982417652765969,68.4955439183756,66.4847007491294,26.1985809751067,21.9033098217963,32.1665555006385,14.4256785959407,0,0.995005789216524,1.11045559346993,-0,0,0.260236094078561,22.6405401848348,1,5
282.46,0.982315320929269,0.982315320781565,0.982315320927346,69.7279801393215,67.6855552520597,26.5925355705421,23.1436359150256,32.1613623896104,14.4229818346855,0,0.995005789216524,1.10921609030607,-0,0,0.259285284959531,22.5578197914792,1,5
282.47,0.982225751880383,0.982225751733005,0.982225751877741,68.78540078183,66.775184565028,26.2926616833896,22.2081554349068,32.1566260616595,14.4206192852637,0,0.995005789216524,1.10992758434519,-0,0,0.237174655555164,20.6341950332993,1,5
282.48,0.982138314570092,0.982138314423409,0.982138314568087,68.670639469257,66.6684306263016,26.2569510200996,22.1002892451246,32.1520020212757,14.4183482028567,0,0.995005789216524,1.11021237724697,-0,0,0.250957817905427,21.8333301577722,1,5
282.49,0.982066864843452,0.982066864695712,0.98206686484158,68.7631914489555,66.7630057813015,26.2875574710302,22.1986186617693,32.1480651299438,14.4165076572424,0,0.995005789216524,1.11012771186843,-0,0,0.256185146818275,22.2881077731899,1,5
282.5,0.982007370904508,0.982007370757053,0.982007370902999,69.3224293257709,67.3107988496054,26.4672383314267,22.7627925570022,32.1446450751009,14.4149916936678,0,0.995005789216524,1.10967056300044,-0,0,0.306542557229778,26.6692024789907,1,5
282.51,0.98193409010156,0.981934089954499,0.981934090100106,73.2714507265255,71.1503883597127,27.7287454413182,26.718020127631,32.1405611134853,14.4128694854093,0,0.995005789216524,1.10581364161544,-0,0,0.304042324696867,26.4516822486274,1,5
282.52,0.9818778140321,0.981877813883156,0.98187781403071,73.4719527421595,71.3503286577685,27.7940804715434,26.9237448110249,32.1370585658713,14.4111493652633,0,0.995005789216524,1.10530560917838,-0,0,0.319868115253976,27.8285260270959,1,5
282.53,0.98181418146651,0.981814181319545,0.981814181464729,73.9687473265802,71.8381212625713,27.9539579600105,27.4263884092951,32.133196390526,14.409162526759,0,0.995005789216524,1.1046957619349,-0,0,0.289428728148388,25.1802993489098,1,5
282.54,0.981765616907589,0.981765616761096,0.981765616906738,73.5110411614891,71.3989751218082,27.8093109404523,26.9733466903617,32.1300253445266,14.4076691266008,0,0.995005789216524,1.10510089028522,-0,0,0.298567172515882,25.9753440088817,1,5
282.55,0.981734988644957,0.981734988497524,0.981734988644093,74.3708931851521,72.2396273978382,28.0854885744243,27.8365063733964,32.1276999814578,14.4066868302979,0,0.995005789216524,1.10439684524584,-0,0,0.30558716193904,26.5860830886965,1,5
282.56,0.981710872863234,0.981710872716249,0.98171087286188,73.8454159002895,71.7347401651907,27.919464510435,27.3139054440118,32.1256279183341,14.4058825379436,0,0.995005789216524,1.10474816592253,-0,0,0.294808663091214,25.6483536889356,1,5
282.57,0.981705126203557,0.981705126056788,0.981705126202829,74.0327546772024,71.9223350125259,27.981230162703,27.5026812227644,32.1244301726579,14.4056432817801,0,0.995005789216524,1.10462124467356,-0,0,0.289020422428014,25.1447767512372,1,5
282.58,0.981725156120823,0.981725155973585,0.981725156119475,73.1183081892336,71.0395619342021,27.6914253592717,26.5877067814935,32.1243998431606,14.4062015645795,0,0.995005789216524,1.10543048715528,-0,0,0.302987371943963,26.3599013591248,1,5
282.59,0.981760062135203,0.981760061988987,0.98176006213498,73.5588217807226,71.4732557622467,27.8344703166039,27.0265529603829,32.1250805139958,14.4071883063439,0,0.995005789216524,1.10507466222579,-0,0,0.298516907437474,25.9709709470603,1,5
282.6,0.981794162358358,0.981794162210587,0.981794162357584,78.2705553782069,76.0575384506767,29.3417689500749,31.7365395261072,32.1258528977889,14.4081629543108,0,0.995005789216524,1.10156766173676,-0,0,0.605410021910497,52.6706719062132,1,5
282.61,0.981589924873683,0.981589924730628,0.981589924874741,99.740578458467,96.9284279275116,36.1999241001905,53.2241138571913,32.1154406478871,14.4010239533886,0,0.995005789216524,1.08792195054689,-0,0,0.580105581710962,50.4691856088537,1,5
282.62,0.981416064117983,0.981416063969449,0.981416064112746,100.200383336314,97.3833009422263,36.3478018252958,53.7002946619663,32.1057055121651,14.3943831621828,0,0.995005789216524,1.08812612550659,-0,0,0.583396349930238,50.7554824439307,1,5
282.63,0.981244889587573,0.981244889441807,0.981244889586783,100.682363721474,97.8598888666631,36.5028882460218,54.1981145183657,32.0963049625076,14.3879442406003,0,0.995005789216524,1.08793356960381,-0,0,0.599711286266132,52.1748819051535,1,5
282.64,0.981079191937656,0.98107919178988,0.981079191932613,100.906412704078,98.0859206094333,36.5757066651195,54.4373534614521,32.0873106123397,14.3817486302858,0,0.995005789216524,1.08789265556081,-0,0,0.599840409331089,52.1861156118048,1,5
282.65,0.980933848054101,0.9809338479066,0.980933848050332,99.8552152546392,97.0723694555437,36.2413207491868,53.3995180173818,32.0794098650421,14.3762873722154,0,0.995005789216524,1.0884344442917,-0,0,0.589102756974888,51.2519398568152,1,5
282.66,0.980813103341256,0.98081310319404,0.980813103336747,100.414382625818,97.6243498228614,36.4217749740265,53.9698576394476,32.0728410947167,14.3716838916537,0,0.995005789216524,1.08807753516329,-0,0,0.593923933160865,51.6713821849953,1,5
282.67,0.980717187897244,0.980717187750165,0.980717187893208,100.067652555956,97.2957068564184,36.3130358695929,53.6322781188176,32.067499172143,14.3678752649959,0,0.995005789216524,1.08832049163456,-0,0,0.566902426143998,49.3205110745278,1,5
282.68,0.980640930889412,0.980640930742037,0.980640930884038,98.8172037656727,96.088328385927,35.9156962672108,52.3891303674436,32.0632414164135,14.3648319818157,0,0.995005789216524,1.08881053278223,-0,0,0.589235359364035,51.263476264671,1,5
282.69,0.98058063282641,0.980580632679725,0.980580632821008,99.7013700680899,96.956670504393,36.2007884948842,53.2792435435024,32.0598312708025,14.362295253785,0,0.995005789216524,1.08836646705863,-0,0,0.590206146264175,51.3479347249832,1,5
282.7,0.980532891183158,0.980532891036162,0.980532891177698,99.6359291131738,96.9017025115121,36.1825371389186,53.2186965428778,32.0570594157985,14.3601731544975,0,0.995005789216524,1.08844203025025,-0,0,0.585951469345076,50.9777778330216,1,5
282.71,0.980497002933453,0.980497002786056,0.980497002926577,97.7240751459177,95.050901775415,35.5741582749877,51.3106404747451,32.054922539861,14.3585121313116,0,0.995005789216524,1.0894228481234,-0,0,0.562341181487753,48.9236827894345,1,5
282.72,0.98047483655263,0.980474836405904,0.980474836546781,98.9973535443276,96.2981338078533,35.9842122632183,52.5864999419352,32.0535508731663,14.3573027292261,0,0.995005789216524,1.08874298336575,-0,0,0.556430422484813,48.4094467561788,1,5
282.73,0.980480852639098,0.980480852490538,0.980480852632238,97.9250998554531,95.2638862714945,35.6446612452331,51.5145314842336,32.0535327105179,14.3570356607017,0,0.995005789216524,1.08920905550563,-0,0,0.566219135528602,49.2610647909883,1,5
282.74,0.980514460959054,0.980514460811925,0.98051446095246,98.166700406589,95.5077955963237,35.7254951619583,51.7542377962522,32.0548470613561,14.3576155489808,0,0.995005789216524,1.08907472620423,-0,0,0.560002066036587,48.7201797451831,1,5
282.75,0.980562227280755,0.980562227133724,0.980562227274572,97.54672725691,94.9135148050598,35.5309762803693,51.1311920854246,32.056860881973,14.3586742895124,0,0.995005789216524,1.08936617004166,-0,0,0.569068819981894,49.5089873384248,1,5
282.76,0.980621122240693,0.980621122092572,0.980621122234251,96.9708209457203,94.3620829737511,35.3506585865763,50.5512916814324,32.0594313827846,14.3600978815033,0,0.995005789216524,1.08968195057109,-0,0,0.554316900588097,48.2255703511645,1,5
282.77,0.980688687790961,0.980688687644346,0.980688687783584,97.7481881334881,95.1276181806077,35.6033079560999,51.3238875324379,32.0624790289861,14.361821572064,0,0.995005789216524,1.0892303973346,-0,0,0.556267370377907,48.3952612228779,1,5
282.78,0.980759342340036,0.980759342193027,0.980759342333211,97.6857107086406,95.0759717428649,35.587396747342,51.256391654845,32.065674486865,14.3636445669305,0,0.995005789216524,1.08927960903896,-0,0,0.562986242439008,48.9798030921937,1,5
282.79,0.980823265008546,0.980823264860636,0.980823265001168,98.29156506657,95.674934131545,35.7852795355811,51.8576838233027,32.0686043252564,14.365276918011,0,0.995005789216524,1.08896779438441,-0,0,0.578134800000744,50.2977276000647,1,5
282.8,0.980890872376188,0.980890872229196,0.980890872369057,99.3113242216943,96.6770180125877,36.1156985365424,52.8726472424133,32.0716989401167,14.3669780391643,0,0.995005789216524,1.08851212004514,-0,0,0.585143559995392,50.9074897195991,1,5
282.81,0.980958100122775,0.98095809997523,0.980958100115317,98.6853400392443,96.0771314590065,35.9195753777681,52.2418874052064,32.0747740510784,14.3686785829594,0,0.995005789216524,1.08888877260298,-0,0,0.58566289682701,50.9526720239499,1,5
282.82,0.98103877267842,0.981038772530744,0.981038772671023,97.4831256909179,94.9161478942581,35.5391686989564,51.033773000916,32.0785145046948,14.3708381853071,0,0.995005789216524,1.08950552719261,-0,0,0.570673765696646,49.6486176156082,1,5
282.83,0.981129307605454,0.981129307457544,0.981129307597004,98.3079074157283,95.7288277375256,35.8075881984703,51.8517692842705,32.0827978469414,14.3733402845164,0,0.995005789216524,1.08899756245228,-0,0,0.577163511201396,50.2132254745214,1,5
282.84,0.981218318574458,0.981218318428162,0.981218318567201,99.0656239042364,96.4764367961659,36.054605337122,52.6028695587377,32.0869935352259,14.3757608102728,0,0.995005789216524,1.08866438737691,-0,0,0.571282989326463,49.7016200714023,1,5
282.85,0.981309084275576,0.981309084126833,0.981309084267826,97.3023209221387,94.7688952555293,35.494676364079,50.8327519848711,32.0912770755714,14.3782918616962,0,0.995005789216524,1.08957428973439,-0,0,0.573247439375397,49.8725272256595,1,5
282.86,0.981400461297123,0.981400461148533,0.981400461288295,98.4408094448312,95.8876092863716,35.8637195557794,51.9642658891567,32.0956771715349,14.3808663841396,0,0.995005789216524,1.08892404892028,-0,0,0.584181859836813,50.8238218058028,1,5
282.87,0.981736054067392,0.981736053922904,0.981736054062311,97.7410661857341,95.215890868485,35.6465280805048,51.2393907632121,32.1110864737825,14.3905889487395,0,0.995005789216524,1.08936615613408,-0,0,0.57509256490415,50.0330531466611,1,5
282.88,0.982425029260132,0.982425029117536,0.982425029253294,97.0582118707807,94.5605627506275,35.438007059166,50.5049204365317,32.142549726117,14.410741708132,0,0.995005789216524,1.0897260556115,-0,0,0.55777291836027,48.5262438973435,1,5
282.89,0.983170625931236,0.983170625796583,0.983170625924511,98.3164253791545,95.7964886327561,35.8516590897277,51.7071506944155,32.1766732207784,14.4326014639606,0,0.995005789216524,1.08903109275367,-0,0,0.565469327811564,49.195831519606,1,5
282.9,0.983896007899408,0.983896007768071,0.983896007892883,98.4182280632661,95.9058609573035,35.89484515438,51.754516910055,32.2098634247287,14.4538477284824,0,0.995005789216524,1.08907446387262,-0,0,0.557198100311916,48.4762347271367,1,5
282.91,0.984615076138884,0.984615076012155,0.984615076132092,98.2824723794802,95.7838130948144,35.8619256134674,51.564690665214,32.2428247170372,14.474956997229,0,0.995005789216524,1.0891574643461,-0,0,0.557816286631176,48.5300169369123,1,5
282.92,0.985327624654584,0.985327624530267,0.985327624647503,98.5005951017354,96.0067327714269,35.9423469401846,51.7291427337087,32.2755436524657,14.4959087155609,0,0.995005789216524,1.08903599904842,-0,0,0.577120284991768,50.2094647942839,1,5
282.93,0.986010387102675,0.986010386982688,0.98601038709594,98.3615557857654,95.8816182884488,35.9081024587452,51.5386849178875,32.3069058711033,14.5159649967746,0,0.995005789216524,1.08921216844323,-0,0,0.559749801280738,48.6982327114242,1,5
282.94,0.986678317519838,0.98667831740254,0.986678317513364,98.097314796387,95.6344924483635,35.8336370614932,51.223994966185,32.3376652618951,14.5356545683069,0,0.995005789216524,1.08931729406739,-0,0,0.566883764069852,49.3188874740771,1,5
282.95,0.987300526593253,0.987300526477701,0.987300526585879,96.6954003670457,94.2781528772436,35.3941756897322,49.7749924930911,32.3663665560532,14.5540413179014,0,0.995005789216524,1.09007554287593,-0,0,0.556738719089271,48.4362685607666,1,5
282.96,0.987922712350027,0.987922712237673,0.987922712342363,97.6612065247804,95.2303727852943,35.7135236198914,50.6935835898914,32.3951560526263,14.5724668822627,0,0.995005789216524,1.0895215436645,-0,0,0.560774667132417,48.7873960405203,1,5
282.97,0.988511394455104,0.988511394345003,0.988511394447533,97.4213706144904,95.0071129458693,35.6461976815326,50.4090837877493,32.42239311967,14.5898937070711,0,0.995005789216524,1.08970412112851,-0,0,0.548681412634738,47.7352828992222,1,5
282.98,0.989074436339433,0.989074436231309,0.989074436331368,97.194158649284,94.7961876982366,35.5826990444054,50.1390652013073,32.4484959552491,14.6065974927276,0,0.995005789216524,1.08982085964556,-0,0,0.549943100734689,47.845049763918,1,5
282.99,0.989600563978976,0.989600563871939,0.989600563970444,96.824222168961,94.4460674865696,35.4731131536407,49.7290609878878,32.4729311873994,14.6222299936738,0,0.995005789216524,1.09002529084652,-0,0,0.549024756959175,47.7651538554483,1,5
283,0.990093260215328,0.990093260109203,0.990093260205833,97.3229187927412,94.9433333773529,35.6417471878173,50.1901739095344,32.4958660639501,14.6368788192567,0,0.995005789216524,1.08975874235296,-0,0,0.556055424764515,48.3768219545128,1,5
283.01,0.990540928192839,0.990540928088803,0.990540928182324,96.735616214371,94.3812163414649,35.4617570977977,49.56871688798,32.5167156186913,14.6501837076997,0,0.995005789216524,1.09013253207935,-0,0,0.540529072498516,47.0260293073709,1,5
283.02,0.990976157116263,0.990976157012023,0.990976157107716,97.2287033928235,94.8732564851571,35.6281504988639,50.0285008380187,32.537048623817,14.6631539309877,0,0.995005789216524,1.08983558851243,-0,0,0.545906039434047,47.4938254307621,1,5
283.03,0.991373402623297,0.991373402520381,0.991373402612394,97.0976273072974,94.7563676257815,35.5940452317833,49.8669969919105,32.555631841807,14.6749984735799,0,0.995005789216524,1.08989841376356,-0,0,0.573973014263592,49.9356522409325,1,5
283.04,0.991730945649448,0.991730945548254,0.991730945638527,98.6689832508588,96.3010977917763,36.105710728724,51.4110606011679,32.5723585097522,14.6855641399387,0,0.995005789216524,1.08921110232169,-0,0,0.545943530963004,47.4970871937814,1,5
283.05,0.992071348375138,0.992071348274412,0.992071348364113,98.0554836994382,95.7135871949698,35.9163868080079,50.7715175992915,32.5882988195876,14.6956672805591,0,0.995005789216524,1.08950907979284,-0,0,0.562043772549112,48.8978082117727,1,5
283.06,0.992383802751065,0.992383802650224,0.992383802739103,97.8997667347607,95.5729095725769,35.8736743411247,50.5918543855331,32.6029712658588,14.7049410833688,0,0.995005789216524,1.08960248386901,-0,0,0.569131611163171,49.5144501711959,1,5
283.07,0.992672318682749,0.992672318583087,0.992672318671322,97.2475345134348,94.9474956541492,35.6714155918236,49.9174831082952,32.6165423608511,14.7135090442885,0,0.995005789216524,1.0899859378279,-0,0,0.552567993659686,48.0734154483927,1,5
283.08,0.99294287230767,0.992942872208458,0.992942872295669,96.5543601870255,94.2820218892165,35.4558350995231,49.2034218903892,32.6293351120775,14.7216031845588,0,0.995005789216524,1.09031240403835,-0,0,0.543513393093456,47.2856651991307,1,5
283.09,0.993201359208237,0.993201359109688,0.993201359195614,97.532276036186,95.2484145618159,35.7765225803428,50.1613039251349,32.6416183725613,14.7293537384898,0,0.995005789216524,1.08972980236735,-0,0,0.562197884858222,48.9112159826653,1,5
283.1,0.993415944364583,0.993415944266468,0.993415944351953,96.8856811027823,94.6284458129152,35.5753739884382,49.4981241327604,32.6518103573379,14.7357466126841,0,0.995005789216524,1.09017335951844,-0,0,0.542833654249809,47.2265279197333,1,5
283.11,0.993631200626935,0.993631200529048,0.993631200613886,97.9468589187239,95.6765818262953,35.9225263929251,50.5425851404875,32.6620896903675,14.742184087869,0,0.995005789216524,1.089562697,-0,0,0.553170048226732,48.1257941957257,1,5
283.12,0.993801307891894,0.993801307794044,0.99380130787851,98.0786488037983,95.8170843151089,35.9709206846418,50.6611888088475,32.6702355269854,14.7472244679654,0,0.995005789216524,1.08957549453459,-0,0,0.53884727804398,46.8797131898262,1,5
283.13,0.993948664940757,0.993948664843374,0.993948664927358,97.8399234141075,95.5956719215558,35.9001534742527,50.4109473227742,32.6773567104009,14.7516193809324,0,0.995005789216524,1.08968324537288,-0,0,0.538484151101528,46.8481211458329,1,5
283.14,0.994110022956736,0.994110022859175,0.994110022942643,97.8085352230671,95.5768774687554,35.896120842303,50.3669651703935,32.6851301079041,14.7564399447695,0,0.995005789216524,1.08968542613879,-0,0,0.544035214523883,47.3310636635778,1,5
283.15,0.994251303268663,0.994251303172796,0.994251303254836,97.4303334359823,95.2192014105332,35.7805174134708,49.9776855296054,32.6919780096797,14.7606698966971,0,0.995005789216524,1.08987975384086,-0,0,0.554557205601504,48.2464768873309,1,5
283.16,0.994365805197325,0.994365805100437,0.994365805183845,96.6322331003152,94.4510802418468,35.5297567035629,49.1705446741648,32.6975852729197,14.7641031532307,0,0.995005789216524,1.09034138318431,-0,0,0.532758956409791,46.3500292076518,1,5
283.17,0.994477948750856,0.994477948654514,0.994477948736903,97.0946849569242,94.9150848913391,35.6839699688853,49.6240271189664,32.7031445011959,14.7675133367619,0,0.995005789216524,1.09001405536165,-0,0,0.546707633154851,47.563564084472,1,5
283.18,0.99456144999826,0.99456144990221,0.994561449984129,97.198245941894,95.0283923622763,35.7226393433649,49.7208705166538,32.7073446558777,14.7700307693625,0,0.995005789216524,1.0899906418355,-0,0,0.551700146682679,47.9979127613931,1,5
283.19,0.994743084783657,0.994743084689175,0.994743084766112,77.695246329423,75.9704803574815,29.4609155085349,30.2036917607672,32.7157873145172,14.7757672541386,0,0.995005789216524,1.10209404676854,-0,0,0.239694221444773,20.8533972656953,1,5
283.2,0.995088000513251,0.995088000418282,0.995088000495778,72.1086763690342,70.5169817291492,27.6724989346343,24.5885041081924,32.7327219155661,14.7874503452756,0,0.995005789216524,1.10700844154778,-0,0,0.2696448396817,23.4591010523079,1,5
283.21,0.994974588793183,0.994974588696232,0.994974588783634,70.2794412111274,68.7369968811547,27.0872000002721,22.7653098069907,32.7286258844361,14.7855055197005,0,0.995005789216524,1.10898328120633,-0,0,0.23814326515935,20.7184640688634,1,5
283.22,0.994683197650118,0.994683197544344,0.994683197635178,71.3543157559236,69.7973374505221,27.4337826981822,23.8598597769943,32.7162873209604,14.7781686579689,0,0.995005789216524,1.10825337077284,-0,0,0.259525156265495,22.5786885950981,1,5
283.23,0.994338100202346,0.994338100093964,0.994338100188414,70.4579745435573,68.9295450493469,27.146068757298,22.9875982941626,32.7012508580624,14.7691253913323,0,0.995005789216524,1.10907341319168,-0,0,0.255958673963861,22.2684046348559,1,5
283.24,0.993997907289604,0.993997907176576,0.99399790727698,71.5073778474859,69.9653559569213,27.4840649470863,24.0609251808903,32.6863332663161,14.7601194002795,0,0.995005789216524,1.10819486172873,-0,0,0.268729594913002,23.3794747574312,1,5
283.25,0.993648505730236,0.993648505613381,0.993648505718481,70.9141712529852,69.3940847624998,27.2937098244924,23.4926852897768,32.6707742743474,14.7507116888611,0,0.995005789216524,1.10858565576627,-0,0,0.260667911010127,22.678108257881,1,5
283.26,0.993287950331885,0.993287950211728,0.993287950319603,71.7105663654653,70.1827019930697,27.5502065994325,24.3150649654919,32.6546127107406,14.7408886892328,0,0.995005789216524,1.10789155231555,-0,0,0.26934820225724,23.4332935963799,1,5
283.27,0.992935739735752,0.992935739613449,0.992935739725073,71.4719161149488,69.9584458011927,27.4738345695797,24.1020387608971,32.6386669427231,14.7312104113286,0,0.995005789216524,1.107994067251,-0,0,0.268275780222747,23.339992879379,1,5
283.28,0.992580440700899,0.992580440575148,0.99258044069072,71.0597896810561,69.5643485867679,27.3415906444774,23.7159267817758,32.6224759353938,14.7213869638865,0,0.995005789216524,1.10835123135188,-0,0,0.268127081697399,23.3270561076737,1,5
283.29,0.992238213070688,0.99223821294311,0.992238213060283,70.7267674926562,69.2476392752597,27.2348912331943,23.4080574262362,32.6068012561779,14.7119088102421,0,0.995005789216524,1.10869400047146,-0,0,0.276051437112539,24.0164750287909,1,5
283.3,0.991882587200081,0.99188258706995,0.991882587190192,70.4265838767059,68.9630439286602,27.1386053118133,23.1341854684553,32.5904250741504,14.7019733341002,0,0.995005789216524,1.1089358174807,-0,0,0.263651901999349,22.9377154739434,1,5
283.31,0.991559588688068,0.991559588555989,0.991559588678951,71.1256904906542,69.657070844247,27.3642748780708,23.8572446546177,32.5754916275319,14.6929542085046,0,0.995005789216524,1.10833456172571,-0,0,0.266035658015828,23.1451022473771,1,5
283.32,0.991239771556924,0.991239771423552,0.991239771548609,71.2393486588506,69.777891155826,27.4015502020187,23.9947995677269,32.5605951990642,14.6839538920594,0,0.995005789216524,1.10813496182518,-0,0,0.260359759847289,22.6512991067141,1,5
283.33,0.990921437946056,0.990921437810519,0.990921437937557,70.2149130332558,68.7838882703291,27.0724003349282,22.9942480592582,32.5456819721253,14.6749830018724,0,0.995005789216524,1.10904924016741,-0,0,0.254457888472944,22.1378362971461,1,5
283.34,0.990624183659975,0.990624183524297,0.990624183651956,70.1270697876573,68.7072843535396,27.0449829788131,22.9287131059415,32.5317225485182,14.6666341331976,0,0.995005789216524,1.10926183488014,-0,0,0.271852971450343,23.6512085161798,1,5
283.35,0.990338011729478,0.990338011591775,0.990338011723646,70.400557130704,68.9847645667164,27.1340397605227,23.2238096783874,32.5182049887819,14.6585424635347,0,0.995005789216524,1.10892854093236,-0,0,0.256735105696261,22.3359541955747,1,5
283.36,0.99006044757777,0.99006044743881,0.990060447571354,70.5460910531916,69.1369650773624,27.1819904162929,23.3903946962563,32.5050239334474,14.6506724234878,0,0.995005789216524,1.10875924605921,-0,0,0.244608038627507,21.2808993605931,1,5
283.37,0.989797697373244,0.989797697234355,0.989797697367466,69.2935301522809,67.9188892466221,26.7796818148866,22.1578226591001,32.4924542462323,14.6432532469485,0,0.995005789216524,1.10996076706393,-0,0,0.241050456013264,20.9713896731539,1,5
283.38,0.989554716603171,0.989554716462887,0.989554716598441,69.190073017025,67.8269784547268,26.7477167453956,22.0728371895424,32.4808034690671,14.6364323584155,0,0.995005789216524,1.11025001986522,-0,0,0.260977035216137,22.7050020638039,1,5
283.39,0.989311120797326,0.989311120656081,0.989311120792138,69.9186040103331,68.5507933041986,26.9838532391073,22.820018449966,32.4690768187253,14.6295087416418,0,0.995005789216524,1.10943069902161,-0,0,0.233794050464062,20.3400823903734,1,5
283.4,0.989088562211041,0.989088562069894,0.989088562206384,69.5218160674066,68.1713914168107,26.8575670132923,22.4403639193149,32.4582463304289,14.6232058176628,0,0.995005789216524,1.10980593632537,-0,0,0.233519465729007,20.3161935184236,1,5
283.41,0.988861243765462,0.988861243623011,0.988861243761766,69.5523167104041,68.2109692514211,26.8689466837395,22.488387309236,32.4471814417518,14.6167479594163,0,0.995005789216524,1.10982192379751,-0,0,0.240337130805095,20.9093303800433,1,5
283.42,0.988659798352369,0.988659798208994,0.9886597983494,69.3905716170688,68.0620319492574,26.8186000146938,22.3422940328099,32.4372524705118,14.611025113747,0,0.995005789216524,1.10993319175761,-0,0,0.235522620395449,20.4904679744041,1,5
283.43,0.988462116645683,0.988462116502642,0.98846211664232,68.7380586318699,67.4316498390845,26.6100421363481,21.7051680516104,32.4274659733032,14.6054246069563,0,0.995005789216524,1.11062409456724,-0,0,0.248426416197259,21.6130982091615,1,5
283.44,0.988289663830518,0.988289663686831,0.988289663827955,69.6753792173791,68.3609663442727,26.9143721893342,22.6560092433492,32.4188397680294,14.6005302060005,0,0.995005789216524,1.10976094848622,-0,0,0.263381901367049,22.9142254189333,1,5
283.45,0.988126900241864,0.98812690009825,0.988126900240132,70.5062772529483,69.1861579554653,27.1845557819879,23.4998547651603,32.4105847809471,14.5958377068409,0,0.995005789216524,1.10878603039027,-0,0,0.255656860460238,22.2421468600407,1,5
283.46,0.987960610657758,0.98796061051328,0.987960610654763,70.049363465567,68.7477433502938,27.0393688220564,23.0562291016188,32.4021060684209,14.5910282955273,0,0.995005789216524,1.10910294740978,-0,0,0.253284893954824,22.0357857740697,1,5
283.47,0.987820786459998,0.987820786315341,0.987820786458013,69.0808180891716,67.8070412811288,26.7293345710394,22.0989937494662,32.3948136983808,14.5870106413246,0,0.995005789216524,1.10996392860482,-0,0,0.236676107236955,20.5908213296151,1,5
283.48,0.987695739581611,0.987695739435734,0.987695739579721,69.7037141905995,68.4284266017851,26.9328862776242,22.7319993261071,32.388253418889,14.5834614456034,0,0.995005789216524,1.10958190518527,-0,0,0.24717218827159,21.5039803796284,1,5
283.49,0.987591500728744,0.9875915005837,0.987591500727375,70.7599545260774,69.4755080057391,27.2765480834155,23.7968722368152,32.3826124233143,14.5804698659479,0,0.995005789216524,1.10857170053271,-0,0,0.270351204671006,23.5205548063776,1,5
283.5,0.987481267658839,0.987481267513905,0.987481267657903,74.5274793055985,73.1853929330741,28.4953838264581,27.5734885388031,32.3767382794507,14.5772524873447,0,0.995005789216524,1.105425839555,-0,0,0.536353676574526,46.6627698619838,1,5
283.51,0.987131447842455,0.987131447693411,0.987131447837434,94.1351193195555,92.453568902354,34.8256730217894,47.2094021976038,32.3597096630029,14.5660074589488,0,0.995005789216524,1.09114495101609,-0,0,0.54702611663324,47.5912721470919,1,5
283.52,0.986792031475352,0.986792031329607,0.986792031472673,95.7850631099633,94.0879603376298,35.3599632866087,48.8880581203396,32.342409756297,14.5545952333267,0,0.995005789216524,1.09034340044213,-0,0,0.541541115723106,47.1140770679102,1,5
283.53,0.986461560190496,0.986461560045097,0.986461560187051,96.6560413618206,94.957607037395,35.6430093938788,49.7868489164979,32.325664585457,14.5435278598657,0,0.995005789216524,1.0899076560604,-0,0,0.555470757193751,48.3259558758564,1,5
283.54,0.986122930236159,0.986122930089173,0.986122930232449,96.1395843106262,94.4643022224304,35.4780272244983,49.298596448845,32.3086804382194,14.5323074235618,0,0.995005789216524,1.09023442623452,-0,0,0.551282530532639,47.9615801563396,1,5
283.55,0.985799892926887,0.985799892782048,0.985799892922838,97.2309786264044,95.5509676058548,35.8325435170427,50.4167312679281,32.2926026072478,14.5216447512284,0,0.995005789216524,1.08964488239086,-0,0,0.54645503627214,47.5415881556762,1,5
283.56,0.985488982324164,0.98548898217736,0.985488982319899,95.4797150885859,93.8440461024258,35.268992940337,48.6910477294424,32.277195994397,14.5114713647465,0,0.995005789216524,1.0905741118385,-0,0,0.543885577864457,47.3180452742077,1,5
283.57,0.985188966340858,0.985188966194653,0.985188966337016,96.9398112664656,95.2934786175425,35.7430328008674,50.1755913348168,32.262500362472,14.5017195691767,0,0.995005789216524,1.08972552679843,-0,0,0.552433393484771,48.0617052331751,1,5
283.58,0.984907887050548,0.984907886902781,0.984907887043752,97.3656475783138,95.7265463379212,35.8832009873306,50.6243687734506,32.2487278371366,14.4925509677266,0,0.995005789216524,1.08954882472233,-0,0,0.556797701931859,48.4414000680717,1,5
283.59,0.984638455820194,0.984638455673866,0.984638455815078,96.4187363333217,94.809948700363,35.5798858554967,49.6993545708186,32.2355786306761,14.4838031318271,0,0.995005789216524,1.09009114130485,-0,0,0.537512152442727,46.7635572625173,1,5
283.6,0.984395663700025,0.984395663552824,0.984395663694535,95.5158231148933,93.9363884025812,35.2910039099862,48.8160162689999,32.2238131438435,14.47599370205,0,0.995005789216524,1.0904812439403,-0,0,0.538434243727687,46.8437792043087,1,5
283.61,0.984174636422535,0.984174636276355,0.984174636416129,95.8960990374005,94.3247693933931,35.4171326922317,49.2140436733423,32.2131604977257,14.4688948663325,0,0.995005789216524,1.09022938228331,-0,0,0.542321715863523,47.1819892801265,1,5
283.62,0.983965041355822,0.983965041208647,0.983965041350027,95.3107362794292,93.7633518366094,35.2311997243282,48.6454583125686,32.2030902318771,14.4621877349835,0,0.995005789216524,1.09054465688425,-0,0,0.542518873554745,47.1991419992628,1,5
283.63,0.983776786120641,0.983776785973884,0.983776786114835,96.0053745862519,94.461218891855,35.4593934278605,49.3551498047081,32.194080952576,14.4561438289678,0,0.995005789216524,1.09017565361883,-0,0,0.527619991706443,45.9029392784605,1,5
283.64,0.983596886491836,0.983596886344638,0.98359688648492,95.2693960843461,93.7515203023117,35.2250357085578,48.6334664146498,32.1855114774772,14.4504181922192,0,0.995005789216524,1.09055172774369,-0,0,0.523988234995779,45.5869764446327,1,5
283.65,0.98343544659901,0.983435446451666,0.983435446592672,94.1789248072126,92.6927463075382,34.8761363089976,47.555726773691,32.1778705618028,14.4453274717188,0,0.995005789216524,1.09109776839677,-0,0,0.523549338729502,45.5487924694667,1,5
283.66,0.983293616766691,0.983293616618869,0.983293616759104,94.7035736128227,93.2235652679196,35.0499166281871,48.0914837156773,32.1712199517243,14.4408699454211,0,0.995005789216524,1.09074000769688,-0,0,0.548967089000832,47.7601367430724,1,5
283.67,0.983141623986621,0.983141623839333,0.983141623979599,96.8520086764218,95.3532488386684,35.7491223201989,50.2518736168798,32.1641037841244,14.4360312754176,0,0.995005789216524,1.08965594490845,-0,0,0.554044958188905,48.2019113624347,1,5
283.68,0.982997474606134,0.98299747445801,0.982997474598716,96.4213020117902,94.9440111930745,35.6138936650154,49.8325778110607,32.1573114286496,14.4314127720799,0,0.995005789216524,1.08996339270667,-0,0,0.554371587919492,48.2303281489958,1,5
283.69,0.982883221502086,0.982883221355179,0.982883221495029,95.2305337210295,93.786153062175,35.2329009911141,48.6508485323784,32.1519404898182,14.4277446988329,0,0.995005789216524,1.09059736154539,-0,0,0.542299407581523,47.1800484595925,1,5
283.7,0.982781566667392,0.982781566519792,0.982781566660936,95.0847834674672,93.6573016459612,35.1902677557685,48.5130120125628,32.1472442561321,14.4245271987722,0,0.995005789216524,1.0906040590942,-0,0,0.544236123567629,47.3485427503837,1,5
283.71,0.982682589399745,0.982682589251143,0.982682589391426,95.5513689597957,94.1316869798053,35.3459423246171,48.9872708566939,32.1427032326006,14.4213948705012,0,0.995005789216524,1.09034906942329,-0,0,0.540548490455826,47.0277186696569,1,5
283.72,0.982600343152098,0.982600343004122,0.982600343144152,96.0518603583553,94.6396683349835,35.5128251769836,49.4941244970315,32.1389565672346,14.4187792940892,0,0.995005789216524,1.09004858978609,-0,0,0.55657244166009,48.4218024244279,1,5
283.73,0.982519852053446,0.982519851905452,0.982519852046173,95.1717224978061,93.7873031712735,35.2325948800742,48.6202767505083,32.1352555016837,14.4161902456142,0,0.995005789216524,1.09061434528919,-0,0,0.528102489879598,45.944916619525,1,5
283.74,0.982450090912266,0.98245009076426,0.982450090904264,96.3583647119808,94.9717446104712,35.6219546932265,49.8122399835893,32.1321479724335,14.413976755958,0,0.995005789216524,1.08990118236591,-0,0,0.536060909547359,46.6372991306203,1,5
283.75,0.982394218378526,0.982394218230817,0.982394218370623,96.6948149889861,95.3185095822772,35.7361110761488,50.1530131532021,32.1296497245307,14.4121521112533,0,0.995005789216524,1.08973081791849,-0,0,0.562830759866108,48.9662761083514,1,5
283.76,0.982313478051373,0.982313477903165,0.982313478043743,96.9392085671156,95.5746617713783,35.8202466186704,50.4036724871677,32.1259954817072,14.4095405982407,0,0.995005789216524,1.08972112164142,-0,0,0.533689411080838,46.4309787640329,1,5
283.77,0.982255835988096,0.982255835839649,0.982255835980122,94.82828574218,93.5083995420664,35.1412743093491,48.2971016764711,32.1234510855309,14.407732980178,0,0.995005789216524,1.09077339312227,-0,0,0.537229630089107,46.7389778177523,1,5
283.78,0.982202239680468,0.982202239532404,0.982202239672142,95.6907289717564,94.3739623089894,35.4260039041968,49.1634755913812,32.1211801155666,14.4060732648086,0,0.995005789216524,1.09024470371788,-0,0,0.538291995093931,46.831403573172,1,5
283.79,0.98212931012563,0.982129309977021,0.982129310116987,96.560832009363,95.2473943120293,35.7131375648018,50.0389933205205,32.118020183391,14.4038185054515,0,0.995005789216524,1.08978286136833,-0,0,0.556582757067664,48.4226998648868,1,5
283.8,0.982052508689874,0.982052508541965,0.982052508681744,96.555181474682,95.2571624243951,35.7163563097511,50.0391192401509,32.1146489343325,14.4014133001987,0,0.995005789216524,1.08984960267031,-0,0,0.559257446333188,48.6553978309873,1,5
283.81,0.981976174577669,0.981976174428554,0.981976174569189,95.7083137097652,94.4369262826223,35.4467741857285,49.1979626070212,32.1113086856355,14.3990424171085,0,0.995005789216524,1.0903371954142,-0,0,0.535071464065064,46.5512173736606,1,5
283.82,0.9819050648428,0.981905064693456,0.981905064833061,96.1751121619168,94.9128845231119,35.6032969294419,49.6699531595692,32.1082812908237,14.3968777115239,0,0.995005789216524,1.09002603735962,-0,0,0.526283602603053,45.7866734264656,1,5
283.83,0.981826061326987,0.981826061178819,0.98182606131885,96.0630224736005,94.8176476674426,35.5720083185554,49.5635983073624,32.1049124111429,14.3945117550952,0,0.995005789216524,1.09002541196476,-0,0,0.557735984531162,48.5230306542111,1,5
283.84,0.98173516022747,0.981735160078208,0.981735160219597,96.7267131192601,95.4882608423981,35.792324970793,50.234011435551,32.1009732171265,14.3917284665827,0,0.995005789216524,1.08975160197243,-0,0,0.548323283931838,47.7041257020699,1,5
283.85,0.98165194483836,0.981651944688797,0.981651944828538,94.9176795279079,93.7176632619103,35.2103293715079,48.4310681290202,32.0973829296208,14.3892284692668,0,0.995005789216524,1.09071467847532,-0,0,0.541350140047283,47.0974621841136,1,5
283.86,0.981566518473688,0.981566518323596,0.981566518465192,94.5847789159923,93.4042285794441,35.1072771347029,48.104285526319,32.0937703830962,14.3867230065771,0,0.995005789216524,1.09083328298166,-0,0,0.528398629960278,45.9706808065442,1,5
283.87,0.981496386128803,0.981496385980152,0.98149638611969,96.0545379695858,94.8711742325372,35.5895602211166,49.5789778534635,32.0908903658494,14.3846697502728,0,0.995005789216524,1.08997133371845,-0,0,0.556453295014877,48.4114366662943,1,5
283.88,0.981397993985671,0.981397993835962,0.981397993976979,95.9837495069816,94.8168141601868,35.571531448127,49.5154029258896,32.0866389926614,14.3817075884307,0,0.995005789216524,1.09010594387949,-0,0,0.554311339068363,48.2250864989476,1,5
283.89,0.981306579870957,0.981306579721642,0.981306579862057,95.0688870085649,93.9285179205077,35.2794725443408,48.6071737509617,32.082723096234,14.3789901613692,0,0.995005789216524,1.09058533381507,-0,0,0.557357891757841,48.4901365829322,1,5
283.9,0.981192163015832,0.981192162866278,0.981192163006088,96.2462825499988,95.1074609725255,35.6666722726537,49.7929222161096,32.0777909075624,14.3755694263268,0,0.995005789216524,1.0899785055456,-0,0,0.530854989223462,46.1843840624412,1,5
283.91,0.981069151340098,0.981069151190737,0.981069151331634,95.439468099685,94.3257671281366,35.4093632477147,48.9950570822194,32.0724682663522,14.3719427511135,0,0.995005789216524,1.09037190674556,-0,0,0.534957568477845,46.5413084575725,1,5
283.92,0.980962599658375,0.980962599509002,0.980962599650177,95.0926611310342,93.9985588479355,35.3015992601108,48.6559050026387,32.0679247013442,14.3688314270512,0,0.995005789216524,1.09050663677843,-0,0,0.552759799965371,48.0901025969872,1,5
283.93,0.980834811535871,0.980834811386143,0.980834811526444,94.7218142745574,93.647503542304,35.1857945646246,48.2943439538882,32.0623986208911,14.3650716997782,0,0.995005789216524,1.09075107919772,-0,0,0.529013079224045,46.0241378924919,1,5
283.94,0.980722598514655,0.980722598365062,0.980722598505807,96.188061107758,95.1129192800782,35.6671937781039,49.7686357368922,32.0576345076217,14.3617908632441,0,0.995005789216524,1.08988416243484,-0,0,0.555072825702256,48.2913358360963,1,5
283.95,0.980586355060392,0.980586354910594,0.980586355051387,96.3771251680863,95.3157330810119,35.7333516180158,49.967718543207,32.0516894154221,14.3577172094572,0,0.995005789216524,1.08988874706028,-0,0,0.54596099445151,47.4986065172814,1,5
283.96,0.980443236720132,0.980443236570234,0.98044323670998,96.0964389002157,95.0539874509147,35.6467571729507,49.697515962121,32.0454529242958,14.3534700137988,0,0.995005789216524,1.09002415928626,-0,0,0.549013819728378,47.7642023163689,1,5
283.97,0.980291884306163,0.980291884156272,0.980291884297503,95.5274631179679,94.5069715080233,35.4663274185678,49.139585507554,32.038864673118,14.349012937296,0,0.995005789216524,1.09030945612337,-0,0,0.532754182836004,46.3496139067323,1,5
283.98,0.980140612924127,0.980140612773432,0.980140612914073,96.4438241945142,95.4295142187477,35.7689270323983,50.0669457315173,32.0323160650749,14.344562397922,0,0.995005789216524,1.08977851834823,-0,0,0.54542044206801,47.4515784599169,1,5
283.99,0.979984911558377,0.97998491140778,0.979984911549074,96.9580151623954,95.9543848536259,35.9407684587112,50.5925546124379,32.025525231492,14.3399353184655,0,0.995005789216524,1.08953979447345,-0,0,0.559969422612512,48.7173397672885,1,5
284,0.979818287225862,0.979818287075708,0.979818287216766,95.0891078362228,94.1206306850993,35.3372599896303,48.7358956484354,32.018208216493,14.3350039712944,0,0.995005789216524,1.09057895496679,-0,0,0.548527778114408,47.7219166959535,1,5
284.01,0.979653013010037,0.979653012859142,0.979653013000741,96.3952584909498,95.4295334595087,35.7667248252002,50.0540733998187,32.0110441127824,14.3301409783487,0,0.995005789216524,1.08981337671139,-0,0,0.546072984376808,47.5083496407823,1,5
284.02,0.979496692330022,0.97949669217962,0.979496692319892,94.8722077231007,93.9375720548404,35.2756649088007,48.5424270218455,32.0042316344025,14.3255490668527,0,0.995005789216524,1.09065333246824,-0,0,0.53181620927493,46.2680102069189,1,5
284.03,0.979338795533315,0.97933879538241,0.979338795523567,96.1216106980331,95.1907350661146,35.6868869498668,49.8032330541895,31.9974326331386,14.3209450107051,0,0.995005789216524,1.08989190001037,-0,0,0.549538985901802,47.8098917734568,1,5
284.04,0.979165657020515,0.979165656870059,0.979165657010925,95.3005672876323,94.3936027185764,35.4240497281415,48.9948645444553,31.9898595664326,14.3158431767444,0,0.995005789216524,1.09041481653706,-0,0,0.526243023145552,45.7831430136631,1,5
284.05,0.979002125575756,0.979002125424593,0.979002125566339,95.5640533149243,94.6706131622084,35.5143724989463,49.2701755048766,31.9827934116292,14.3110843984185,0,0.995005789216524,1.09018321681753,-0,0,0.542524654814401,47.1996449688529,1,5
284.06,0.978829492668022,0.978829492517408,0.978829492657869,95.0636948014126,94.1909080335651,35.3558838856857,48.7823663782949,31.9752848177036,14.3060436054142,0,0.995005789216524,1.09045411775653,-0,0,0.555766173524211,48.3516570966063,1,5
