t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
284.07,0.978891525002755,0.978891524856292,0.978891524996137,96.0054386719605,95.1401666192785,35.6692704569215,49.7192617813793,31.9783574091096,14.3078194814716,0,0.995005789216524,1.09001394962464,-0,0,0.530668611487695,46.1681691994294,1,5
284.08,0.979327121590908,0.979327121446873,0.979327121581258,95.6209271695785,94.7752434253876,35.5542127780415,49.3020576082512,31.9982971608503,14.320572400477,0,0.995005789216524,1.09018155730679,-0,0,0.553412261974034,48.1468667917409,1,5
284.09,0.979917326807345,0.979917326665425,0.979917326794216,77.3123562081775,76.6416526836723,29.6002928184448,30.94923867963,32.0249966199661,14.3381209085814,0,0.995005789216524,1.10155594560314,-0,0,0.258739672581013,22.5103515145481,1,5
284.1,0.980675985841115,0.980675985712602,0.980675985841917,71.1728837416801,70.5674806996168,27.6119093168851,24.7509287817331,32.0602838932092,14.3616710667378,0,0.995005789216524,1.10672790049942,-0,0,0.246890813590492,21.4795007823728,1,5
284.11,0.981459397480274,0.981459397349987,0.981459397474685,69.2762847570512,68.6987507943154,27.0060481510355,22.7934139703665,32.0968020804483,14.3860687062364,0,0.995005789216524,1.10902176981332,-0,0,0.249203743188239,21.6807256573768,1,5
284.12,0.982223644242817,0.98222364411689,0.982223644236455,69.5670973408986,68.9989425701698,27.1128896146673,23.0248437992182,32.1324040233503,14.4098495183301,0,0.995005789216524,1.10913658047113,-0,0,0.260016849213952,22.6214658816138,1,5
284.13,0.982980878339881,0.98298087821753,0.982980878335158,69.342004471588,68.7874709236711,27.0514584793283,22.7411647082258,32.1675231257267,14.4333166376356,0,0.995005789216524,1.10940202264531,-0,0,0.250488948562559,21.7925385249426,1,5
284.14,0.983738427733751,0.983738427614726,0.983738427730158,68.7249784524178,68.187074313684,26.8621748158373,22.0657047713155,32.2025310432885,14.4567426378138,0,0.995005789216524,1.1101190176316,-0,0,0.248238565607319,21.5967552078368,1,5
284.15,0.984481339207868,0.984481339091158,0.984481339203206,68.988208223163,68.4600002706782,26.959785468368,22.2717440370102,32.2367880829403,14.4796761032125,0,0.995005789216524,1.11005656904529,-0,0,0.26333213359072,22.9098956223927,1,5
284.16,0.98518943955675,0.985189439442557,0.985189439552772,69.2678098587298,68.7492816146729,27.0624181275574,22.4970022418475,32.2693307819113,14.501476834971,0,0.995005789216524,1.10975909807697,-0,0,0.253051615943683,22.0154905871004,1,5
284.17,0.985873666184124,0.985873666071474,0.985873666180449,70.1762081835564,69.6628715159083,27.3700082472931,23.3530205772785,32.3006927006657,14.5224949056121,0,0.995005789216524,1.10896951787214,-0,0,0.266238521852876,23.1627514012002,1,5
284.18,0.986529154447,0.986529154337239,0.986529154443441,70.5388180389505,70.0348984871385,27.4992969392703,23.6656512818148,32.3306077838556,14.5425589732802,0,0.995005789216524,1.10853386843051,-0,0,0.262567390809175,22.8433630003982,1,5
284.19,0.987158180717499,0.987158180608689,0.987158180714405,70.1670379392231,69.6777957846785,27.3886629281837,23.2460333895837,32.3592123778778,14.5617921717616,0,0.995005789216524,1.10884714106728,-0,0,0.250243663759663,21.7711987470907,1,5
284.2,0.98777823533477,0.987778235227296,0.987778235330444,70.5076571467843,70.0281349940696,27.5104625431323,23.5395617746126,32.3873648521406,14.580730520031,0,0.995005789216524,1.10864740159515,-0,0,0.253380924453073,22.0441404274174,1,5
284.21,0.988374391590163,0.988374391485807,0.988374391587624,69.3989316156834,68.9388692542489,27.1588423819468,22.3856711433987,32.4143255009219,14.5989349713627,0,0.995005789216524,1.10969510620689,-0,0,0.24138639630144,21.0006164782252,1,5
284.22,0.988991656997321,0.988991656893219,0.988991656994776,69.2753316480623,68.8280009614242,27.12900836878,22.2153141722853,32.4422444318813,14.6177730438957,0,0.995005789216524,1.11004106657568,-0,0,0.24667984033324,21.4611461089919,1,5
284.23,0.989586578441171,0.989586578337176,0.989586578436635,69.5777896772901,69.1404841085455,27.2381023700611,22.4728002606614,32.4690912492995,14.6358981673293,0,0.995005789216524,1.10981789827726,-0,0,0.243633251177694,21.1960928524594,1,5
284.24,0.990151514400072,0.990151514298359,0.990151514396952,69.8965901622747,69.4693275080565,27.3522781440792,22.7489946251275,32.4945067344884,14.6530888026588,0,0.995005789216524,1.10953886440421,-0,0,0.242258733460761,21.0765098110862,1,5
284.25,0.990698949134046,0.990698949032812,0.990698949130662,69.9465700347725,69.5310702918924,27.3784851339865,22.7577864449885,32.5190597009862,14.6697238887979,0,0.995005789216524,1.10950632981196,-0,0,0.243358899890711,21.1722242904919,1,5
284.26,0.991226300190618,0.991226300090033,0.991226300186643,70.3546751167891,69.9489028690831,27.5215362462831,23.1262889972447,32.5426565008399,14.6857296187044,0,0.995005789216524,1.10917865457161,-0,0,0.258250725258266,22.4678130974691,1,5
284.27,0.99174372405609,0.99174372395695,0.991743724052602,69.1481808644988,68.7613227614726,27.1368031435285,21.8810585525152,32.5657081773568,14.7014141346267,0,0.995005789216524,1.11023130997557,-0,0,0.235807535173741,20.5152555601155,1,5
284.28,0.992273620910819,0.99227362081224,0.992273620907563,68.9153998320307,68.5417713637291,27.070374192528,21.6085218608576,32.5893630360806,14.7175149350924,0,0.995005789216524,1.11073529890906,-0,0,0.249658565441473,21.7202951934082,1,5
284.29,0.992782836120224,0.992782836021252,0.992782836115585,69.6116349060785,69.2462912212626,27.3074729606792,22.2666332490138,32.612051775374,14.7329498816907,0,0.995005789216524,1.11011076257927,-0,0,0.247814123053946,21.5598287056933,1,5
284.3,0.993268886399797,0.99326888630204,0.993268886395924,69.8267175441368,69.4723530678421,27.3870781907826,22.445446727748,32.6336171522954,14.7476536640935,0,0.995005789216524,1.10985692907471,-0,0,0.240391533420564,20.9140634075891,1,5
284.31,0.993754340734223,0.993754340636881,0.99375434073058,69.1373956487104,68.7985287497964,27.1708928341867,21.7199396360207,32.6551099212904,14.7623460913992,0,0.995005789216524,1.11055999011428,-0,0,0.239990263297357,20.87915290687,1,5
284.32,0.99423849754436,0.994238497446982,0.994238497539921,70.0300726514344,69.69899527939,27.4721463358701,22.5765182855154,32.6765689352919,14.7769854306272,0,0.995005789216524,1.10984688496864,-0,0,0.257876385856531,22.4352455695182,1,5
284.33,0.994709727942428,0.994709727846342,0.994709727938949,70.7304035403309,70.4083120793468,27.7104369883486,23.2418610596469,32.6973736491911,14.7911688314929,0,0.995005789216524,1.10907953335149,-0,0,0.262193487624826,22.8108334233599,1,5
284.34,0.995157052272307,0.99515705217613,0.995157052267797,70.139571422618,69.832374453378,27.5260446153512,22.6179383125856,32.7170146552298,14.8046184548025,0,0.995005789216524,1.10951537830397,-0,0,0.253306309996704,22.0376489697133,1,5
284.35,0.995615541344387,0.99561554124928,0.995615541340755,70.6075320751929,70.3105804671348,27.6882466530879,23.0519318796652,32.7371946240369,14.8184055714908,0,0.995005789216524,1.10914785227776,-0,0,0.240809851848527,20.9504571108218,1,5
284.36,0.996061481761223,0.996061481665951,0.996061481756613,70.4560383064465,70.172001528816,27.6475980908755,22.8674446849376,32.7567733469056,14.8318202746032,0,0.995005789216524,1.10932852769455,-0,0,0.235416840451263,20.4812651192598,1,5
284.37,0.996513764299431,0.996513764204704,0.996513764295558,69.9863240033845,69.7163853875342,27.502806924835,22.3642366962956,32.776640219169,14.8454470879198,0,0.995005789216524,1.10988171606369,-0,0,0.244591870547405,21.2794927376242,1,5
284.38,0.996959290875432,0.996959290781539,0.99695929087153,70.5602243566573,70.3003852283234,27.6996617437234,22.9051484619769,32.7962165230604,14.8588593716199,0,0.995005789216524,1.10943226696659,-0,0,0.260818130100541,22.6911773187471,1,5
284.39,0.997401772623878,0.997401772529037,0.997401772619809,69.9205919692125,69.6753176578054,27.4990762970499,22.2328384953207,32.8155959216837,14.8721575522082,0,0.995005789216524,1.10994511585178,-0,0,0.24911750691261,21.6732231013971,1,5
284.4,0.997846729679972,0.997846729585784,0.997846729675174,75.3061281564439,75.0551198554409,29.2722566411916,27.5853315981031,32.8352667566777,14.8855298016631,0,0.995005789216524,1.10560295751278,-0,0,0.525466789811926,45.7156107136375,1,5
284.41,0.997606402341362,0.997606402254229,0.997606402335268,92.3767177653244,92.0849603453496,34.8679585094675,44.6761124725579,32.8230998251412,14.8775054676253,0,0.995005789216524,1.09263861257834,-0,0,0.525696492798958,45.7355948735093,1,5
284.42,0.997192145494719,0.997192145392448,0.997192145485854,94.3054116892703,94.0240592720644,35.5017686057623,46.6392379108543,32.8022941843525,14.8638795940635,0,0.995005789216524,1.09147926603854,-0,0,0.521048030711093,45.3311786718651,1,5
284.43,0.996743033923062,0.99674303381548,0.99674303391617,94.840359015297,94.5740094166525,35.6786736520396,47.2110927211676,32.7799920840709,14.8492742100586,0,0.995005789216524,1.09120123566404,-0,0,0.521955973663898,45.4101697087591,1,5
284.44,0.996281153578497,0.99628115346697,0.996281153568793,95.9566705239737,95.7039883585004,36.0461332652676,48.3650496688574,32.7572598510664,14.83436100405,0,0.995005789216524,1.09058201496651,-0,0,0.538775580556762,46.8734755084383,1,5
284.45,0.995805017919628,0.995805017805216,0.995805017910105,95.4444767979364,95.2098639401816,35.8796578362757,47.8914220706889,32.7339689258086,14.8190858014389,0,0.995005789216524,1.0909070488711,-0,0,0.536257370791602,46.6543912588694,1,5
284.46,0.995339678498441,0.995339678380086,0.995339678487163,96.1415127334498,95.9220364414354,36.1098124925419,48.6259297938683,32.7113536192607,14.8042293203208,0,0.995005789216524,1.09050388809593,-0,0,0.537296622184052,46.7448061300125,1,5
284.47,0.994889957866064,0.994889957743881,0.994889957855807,94.7728930144551,94.5731578365182,35.6627043645177,47.293380906191,32.689563725022,14.7899483832421,0,0.995005789216524,1.09125486846936,-0,0,0.51131055578664,44.4840183534377,1,5
284.48,0.994448730914693,0.994448730790398,0.994448730904251,95.9149456046592,95.7296267783805,36.03918708607,48.4705400183736,32.6683697486873,14.7760358375983,0,0.995005789216524,1.09053964237385,-0,0,0.523979770425565,45.5862400270242,1,5
284.49,0.994026533507107,0.994026533380832,0.994026533496102,95.3697672899468,95.2022351187864,35.8624022292281,47.9589518651792,32.6480932279652,14.7627221968024,0,0.995005789216524,1.0908767941403,-0,0,0.511671549387708,44.5154247967306,1,5
284.5,0.99361302397721,0.993613023848846,0.993613023965738,95.8823498599275,95.7307456977065,36.0327904701963,48.5042093454958,32.6283716347045,14.7497688797271,0,0.995005789216524,1.09052530764963,-0,0,0.535004222678928,46.5453673730667,1,5
284.51,0.993206030004716,0.993206029874533,0.993206029993421,94.4608232391583,94.3280502778136,35.5684905139284,47.1147954638244,32.6089821929933,14.7370455823406,0,0.995005789216524,1.09135892425931,-0,0,0.508457599805138,44.235811183047,1,5
284.52,0.99283741356399,0.992837413431556,0.992837413552376,95.1299846709706,95.0129763067133,35.7907655343879,47.8128453810766,32.5915428241862,14.7255964657078,0,0.995005789216524,1.09086316202033,-0,0,0.540470021775535,47.0208918944715,1,5
284.53,0.992480994326752,0.99248099419253,0.992480994315784,94.1690519802547,94.0697655415092,35.4780118309952,46.8798995335264,32.5746539175276,14.7144985292007,0,0.995005789216524,1.0914686325507,-0,0,0.510593047445267,44.4215951277382,1,5
284.54,0.992143076118439,0.992143075983795,0.992143076107351,93.9628965835451,93.8803343449242,35.4132221884493,46.7000518969203,32.5587643809586,14.7040803056662,0,0.995005789216524,1.09148694989142,-0,0,0.520778234117245,45.3077063682003,1,5
284.55,0.991827428604461,0.991827428467804,0.991827428593748,94.8732422662695,94.8065494741603,35.7153500927953,47.6349763690706,32.5439451941161,14.6943207030829,0,0.995005789216524,1.09098441631616,-0,0,0.516903827909396,44.9706330281175,1,5
284.56,0.991511631591649,0.991511631454427,0.991511631580632,94.8643947938257,94.8143780634141,35.715623356233,47.6506594372148,32.5291513211862,14.6845840354247,0,0.995005789216524,1.09098755931649,-0,0,0.52436318198417,45.6195968326228,1,5
284.57,0.991209967415013,0.991209967276267,0.99120996740347,95.1307495759256,95.0973106062395,35.8064628959295,47.9404157284484,32.5150512268916,14.6752826205856,0,0.995005789216524,1.09085008769998,-0,0,0.52273779244871,45.4781879430377,1,5
284.58,0.99092654804016,0.990926547901184,0.990926548028111,94.7321588668817,94.7155091784999,35.6789994944768,47.5637520615342,32.5018353589057,14.6665714464418,0,0.995005789216524,1.09104445752755,-0,0,0.536289574748796,46.6571930031452,1,5
284.59,0.990669391504745,0.990669391364749,0.990669391494187,94.1377708095655,94.1377708095655,35.4873914703691,46.9892660102836,32.4898497840497,14.6586550152322,0,0.995005789216524,1.09140216992765,-0,0,0.517502864884558,45.0227492449565,0,0
284.6,0.990427452883092,0.990427452742521,0.990427452872776,93.7916302009203,93.7916302009203,35.3712732092694,46.6616900682943,32.4786567626132,14.6512833700127,0,0.995005789216524,1.09151352890834,-0,0,0.528635569587636,45.9912945541243,0,0
284.61,0.990178616831991,0.990178616690929,0.990178616821486,94.6815291738563,94.6815291738563,35.6613613474286,47.5706578221283,32.4671801274656,14.6436912242624,0,0.995005789216524,1.09102408139867,-0,0,0.524931092284753,45.6690050287735,0,0
284.62,0.989947750616805,0.989947750474744,0.989947750607083,93.9645681444925,93.9645681444925,35.423473321201,46.8713810955201,32.456527650385,14.6366593985874,0,0.995005789216524,1.09142141943791,-0,0,0.527227405316729,45.8687842625554,0,0
284.63,0.989716953172693,0.989716953030462,0.989716953162111,95.0991852461672,95.0991852461672,35.7941828881734,48.0236048721251,32.4459417567917,14.6296386172504,0,0.995005789216524,1.09076581629646,-0,0,0.541972672315913,47.1516224914844,0,0
284.64,0.989463533708319,0.989463533565518,0.989463533697754,94.9407806003993,94.9407806003993,35.7396716217471,47.8845897375515,32.4342826970768,14.621908165771,0,0.995005789216524,1.0909314539029,-0,0,0.516916814552249,44.9717628660457,0,0
284.65,0.989247145015519,0.989247144872185,0.989247145005835,93.8137274720627,93.8137274720627,35.3671517388637,46.7739612815135,32.4243877619849,14.6153784285644,0,0.995005789216524,1.09147717120386,-0,0,0.529957989804525,46.1063451129937,0,0
284.66,0.989037832145573,0.989037832001158,0.98903783213632,94.1491297856403,94.1491297856403,35.4753941799901,47.1252059824227,32.414860071535,14.6090637316825,0,0.995005789216524,1.09127311738072,-0,0,0.526198548511361,45.7792737204884,0,0
284.67,0.988824223060161,0.988824222916346,0.988824223050476,95.0282641088547,95.0282641088547,35.7623141038302,48.0205040078681,32.405150323964,14.6026097770227,0,0.995005789216524,1.0907886457743,-0,0,0.528268553028621,45.95936411349,0,0
284.68,0.988599915947025,0.988599915803012,0.988599915937123,94.8279384273375,94.8279384273375,35.6943272964471,47.8371679023545,32.3949372832737,14.5958332417093,0,0.995005789216524,1.09092213940762,-0,0,0.524650460602464,45.6445900724144,0,0
284.69,0.988384588287015,0.988384588141929,0.98838458827803,95.1259742186268,95.1259742186268,35.790237405448,48.151462801391,32.3851707382091,14.5893406790267,0,0.995005789216524,1.09074317550177,-0,0,0.526758315116752,45.8279734151574,0,0
284.7,0.988150650476573,0.988150650331533,0.988150650466417,95.3832357574198,95.3832357574198,35.8725685743274,48.4263860588897,32.3745601258324,14.5822895726977,0,0.995005789216524,1.09061753352066,-0,0,0.519990191643748,45.2391466730061,0,0
284.71,0.987923066657065,0.987923066511962,0.987923066647333,94.2845489379276,94.2845489379276,35.5092865813768,47.3448136905648,32.3642585603844,14.5754766869784,0,0.995005789216524,1.09119297229751,-0,0,0.522402778351941,45.4490417166189,0,0
284.72,0.987685724529073,0.987685724383055,0.987685724519677,94.0581416413003,94.0581416413003,35.4326243572653,47.1361923736989,32.3535537171174,14.568395550484,0,0.995005789216524,1.09129036244563,-0,0,0.534765451247942,46.524594258571,0,0
284.73,0.987445240793144,0.987445240647295,0.987445240783398,94.3483823939275,94.3483823939275,35.5257501713511,47.4444308380634,32.34272590593,14.5612256499341,0,0.995005789216524,1.09111943193105,-0,0,0.527397573235178,45.8835888714605,0,0
284.74,0.98720213357173,0.987202133425225,0.987202133562278,94.3633728934776,94.3633728934776,35.5283843441879,47.4775775869264,32.3317956894798,14.5539996170713,0,0.995005789216524,1.0910764254435,-0,0,0.543523982719625,47.2865864966074,0,0
284.75,0.986957304147558,0.986957304000676,0.986957304138465,95.4442053731079,95.4442053731079,35.8813223629937,48.5767775061568,32.3207680622366,14.5466598047146,0,0.995005789216524,1.09054566012082,-0,0,0.521414785802223,45.3630863647934,0,0
284.76,0.986690582067552,0.986690581921025,0.986690582057784,94.3445831952485,94.3445831952485,35.5173740443153,47.497094427444,32.308754111234,14.5387346565706,0,0.995005789216524,1.09110214982975,-0,0,0.536244676959348,46.6532868954633,0,0
284.77,0.986436664070429,0.986436663922685,0.986436664059843,93.2429356844976,93.2429356844976,35.1528862985462,46.4143843899333,32.2973419090807,14.5312093854836,0,0.995005789216524,1.09171818204851,-0,0,0.507565999027466,44.1582419153895,0,0
284.78,0.986186387485439,0.986186387338263,0.986186387475453,93.4347563779323,93.4347563779323,35.2135940351385,46.6247090554984,32.286181009798,14.523866312636,0,0.995005789216524,1.09151210081208,-0,0,0.518648987482945,45.1224619110162,0,0
284.79,0.985933548538494,0.985933548390906,0.985933548528772,93.0981284256994,93.0981284256994,35.1005780582822,46.3068314039677,32.2748722589982,14.5164247627335,0,0.995005789216524,1.09171332938933,-0,0,0.505304435738838,43.9614859092789,0,0
284.8,0.985681928666692,0.98568192851893,0.985681928657104,94.5039648393882,94.5039648393882,35.5603016984109,47.7312872352043,32.263658059896,14.5090195442879,0,0.995005789216524,1.09088594619232,-0,0,0.524642255209751,45.6438762032484,0,0
284.81,0.985415480987536,0.985415480839226,0.985415480978426,93.7324487287519,93.7324487287519,35.3042076471342,46.9796135845778,32.2516958750999,14.5011392690742,0,0.995005789216524,1.09135273230024,-0,0,0.532624721139827,46.338350739165,0,0
284.82,0.9851400044868,0.98514000433844,0.985140004476453,93.6206857529065,93.6206857529065,35.2648836208751,46.8883307212308,32.2393509787809,14.4930040528948,0,0.995005789216524,1.09140721551593,-0,0,0.52957810146044,46.0732948270583,0,0
284.83,0.984864005300176,0.984864005151879,0.984864005289535,93.3206990500624,93.3206990500624,35.1636908346658,46.6088367494141,32.2269927328072,14.484869567841,0,0.995005789216524,1.09155726202227,-0,0,0.525662203712532,45.7326117229903,0,0
284.84,0.984581270414524,0.984581270265945,0.984581270404862,93.9532958105963,93.9532958105963,35.3689622701669,47.262422184745,32.2143445783453,14.4765290475059,0,0.995005789216524,1.09119363474684,-0,0,0.51996602423763,45.2370441086738,0,0
284.85,0.984304613497768,0.984304613348885,0.984304613488857,94.1261370552979,94.1261370552979,35.4231744680002,47.4558186089372,32.2019594439209,14.4683590024398,0,0.995005789216524,1.09109986868122,-0,0,0.515261889598182,44.8277843950419,0,0
284.86,0.98401187309471,0.984011872946034,0.984011873084329,93.4781126345055,93.4781126345055,35.2074299788307,46.8295193076649,32.1888504305193,14.4597428963213,0,0.995005789216524,1.09143258900157,-0,0,0.520925235579328,45.3204954954016,0,0
284.87,0.983712065403849,0.983712065254675,0.983712065393996,94.0684916920325,94.0684916920325,35.3986676240725,47.4421216971253,32.175450287421,14.4509197074862,0,0.995005789216524,1.09106905678272,-0,0,0.538845791381243,46.8795838501682,0,0
284.88,0.983403959932628,0.983403959782977,0.983403959922353,94.8749374891594,94.8749374891594,35.6608344882435,48.2715192297716,32.1616319115277,14.44178634786,0,0.995005789216524,1.09067874176576,-0,0,0.53286392428461,46.3591614127611,0,0
284.89,0.983092161521199,0.983092161372008,0.983092161510598,94.8917846811303,94.8917846811303,35.6634351730329,48.3116120195933,32.1476335749988,14.4325390865382,0,0.995005789216524,1.09068759102638,-0,0,0.525728958225455,45.7384193656146,0,0
284.9,0.982771698639565,0.982771698489882,0.982771698629075,94.4086377100295,94.4086377100295,35.5016193312283,47.8522935814078,32.1332685284185,14.4230756002032,0,0.995005789216524,1.09091147455011,-0,0,0.535930073561548,46.6259163998546,0,0
284.91,0.982465592524138,0.982465592374274,0.98246559251468,94.3095377811156,94.3095377811156,35.4661711441248,47.775949309764,32.1195609035775,14.4140275677741,0,0.995005789216524,1.09097584360756,-0,0,0.519610981931587,45.2061554280481,0,0
284.92,0.982154952938984,0.982154952789258,0.982154952928603,93.4904712793049,93.4904712793049,35.1940457511656,46.9798885806692,32.1056795281947,14.4049031704411,0,0.995005789216524,1.09137491103698,-0,0,0.520544768133512,45.2873948276155,0,0
284.93,0.981846139394299,0.981846139244326,0.981846139383839,94.0191436128949,94.0191436128949,35.3649256573091,47.5313812642758,32.0919187703118,14.3958435783073,0,0.995005789216524,1.09103264824302,-0,0,0.534574370196584,46.5079702071028,0,0
284.94,0.981537665209843,0.981537665059829,0.981537665199937,94.0456486782909,94.0456486782909,35.3707449516236,47.5807691307559,32.07813016883,14.386749378705,0,0.995005789216524,1.09106449733325,-0,0,0.516737378073737,44.9561518924151,0,0
284.95,0.981246840936162,0.981246840785534,0.981246840926073,93.2367662056717,93.2367662056717,35.1021595759871,46.7933694784936,32.0651677916501,14.378228935528,0,0.995005789216524,1.09146505204351,-0,0,0.519100893935166,45.1617777723595,0,0
284.96,0.98093966946983,0.980939669319947,0.98093966946019,94.9994660147904,94.9994660147904,35.6786646152159,48.5787544600898,32.0515050991515,14.3692064555491,0,0.995005789216524,1.09045334825548,-0,0,0.540324920584229,47.0082680908279,0,0
284.97,0.980630054616435,0.98063005446605,0.980630054605725,93.8753652069714,93.8753652069714,35.3062818472181,47.4776590338523,32.037638875122,14.360067297997,0,0.995005789216524,1.09115167758505,-0,0,0.512443787740369,44.5826095334121,0,0
284.98,0.980334608093109,0.980334607942152,0.980334608083012,94.1184232203058,94.1184232203058,35.3834141679546,47.7425207689122,32.024495778058,14.3514066733356,0,0.995005789216524,1.09094069340885,-0,0,0.520845209847071,45.3135332566951,0,0
284.99,0.980160493181976,0.980160493030192,0.980160493175194,73.526231920291,73.526231920291,28.6134458916218,27.1629108702519,32.0166145569626,14.3467064930766,0,0.995005789216524,1.10422812076355,-0,0,0.223163695370762,19.4152414972563,0,0
285,0.980128969839985,0.980128969687815,0.980128969826644,69.7941182469965,69.7941182469965,27.3866781900406,23.4308409414096,32.0161505556017,14.3471267499853,0,0.995005789216524,1.10816515700708,-0,0,0.234816457746093,20.4290318239101,0,0
285.01,0.980084675355669,0.980084675207133,0.980084675349258,68.6879693967591,68.6879693967591,27.0228991209902,22.3257081154011,32.0150928137573,14.3471684676007,0,0.995005789216524,1.10969981416307,-0,0,0.245695125845935,21.3754759485963,0,0
285.02,0.980064308595989,0.980064308445403,0.980064308588536,67.9518591907923,67.9518591907923,26.7809433407875,21.5890579266944,32.0149772315429,14.3478240325549,0,0.995005789216524,1.11057563815984,-0,0,0.228306451620226,19.8626612909597,0,0
285.03,0.980054356706116,0.980054356555799,0.980054356699675,68.6201252297114,68.6201252297114,27.000659698393,22.2561969511287,32.0152257502807,14.3487025283021,0,0.995005789216524,1.11017292063719,-0,0,0.248548735133391,21.623739956605,0,0
285.04,0.980039634284603,0.980039634134384,0.980039634276605,67.3883789085139,67.3883789085139,26.59578077908,21.0240204017575,32.0150351431383,14.349323363618,0,0.995005789216524,1.11123792056748,-0,0,0.226403148813405,19.6970739467662,0,0
285.05,0.980040360880651,0.980040360730191,0.980040360874324,68.0909426814493,68.0909426814493,26.8268111925263,21.7251258014215,32.0154779607752,14.3503389192526,0,0.995005789216524,1.11075191735834,-0,0,0.230666216724003,20.0679608549883,0,0
285.06,0.980048122976284,0.980048122826074,0.980048122971058,67.116132165107,67.116132165107,26.5065440449298,20.7486010901688,32.0160540362924,14.3514770386458,0,0.995005789216524,1.11168667292679,-0,0,0.228976528884843,19.9209580129814,0,0
285.07,0.98005400195981,0.980054001810317,0.980054001954685,68.2022542768137,68.2022542768137,26.8636419647113,21.8332832062975,32.0164876377786,14.3524834327376,0,0.995005789216524,1.11077517234593,-0,0,0.254327366976176,22.1264809269273,0,0
285.08,0.98004262202272,0.980042621873559,0.980042622018485,68.4019814608729,68.4019814608729,26.929194490124,22.0331747215996,32.0159620682994,14.3528446709739,0,0.995005789216524,1.11035119756129,-0,0,0.24411476102402,21.2379842090897,0,0
285.09,0.980008214076379,0.980008213926552,0.980008214071701,68.451057400264,68.451057400264,26.9449901581681,22.0842994214723,32.0142893386147,14.352468640177,0,0.995005789216524,1.11024823789151,-0,0,0.237267311563883,20.6422561060578,0,0
285.1,0.979988751649861,0.979988751500047,0.979988751645229,68.2399571292157,68.2399571292157,26.8753925744268,21.8742730665081,32.0132001210843,14.3524839416233,0,0.995005789216524,1.11045751444209,-0,0,0.234857363165063,20.4325905953605,0,0
285.11,0.979981275023333,0.97998127487353,0.979981275019538,68.4522985688028,68.4522985688028,26.9450720391189,22.0869215836421,32.0125820692784,14.3527949158824,0,0.995005789216524,1.11025971335712,-0,0,0.226336271065069,19.691255582661,0,0
285.12,0.979967964940321,0.979967964790448,0.979967964936124,68.5880215727917,68.5880215727917,26.9894977175757,22.2235014291488,32.0116267286471,14.3528934149958,0,0.995005789216524,1.11018169642845,-0,0,0.241180025570054,20.9826622245947,0,0
285.13,0.979949630066661,0.979949629916684,0.97994963006297,68.3447785918175,68.3447785918175,26.9092967425329,21.9816433301917,32.0103542214975,14.3527810401282,0,0.995005789216524,1.11031953145033,-0,0,0.228492784024739,19.8788722101523,0,0
285.14,0.979945736336527,0.979945736187153,0.979945736333276,67.5833820647804,67.5833820647804,26.658913570582,21.2206005717781,32.009681834561,14.3530996584414,0,0.995005789216524,1.11118162918125,-0,0,0.24447408702163,21.2692455708818,0,0
285.15,0.979956416665377,0.979956416515506,0.979956416662078,68.0581569434488,68.0581569434488,26.8149714737727,21.6947293819235,32.009639825722,14.3537877358033,0,0.995005789216524,1.1107114684925,-0,0,0.230102884360222,20.0189509393393,0,0
285.16,0.979965932387212,0.97996593223768,0.979965932383907,68.340313984998,68.340313984998,26.9076955580232,21.976419231681,32.009485495721,14.354409257596,0,0.995005789216524,1.11047373978786,-0,0,0.24195503682964,21.0500882041787,0,0
285.17,0.979980036906592,0.979980036757054,0.979980036903248,69.2528756705034,69.2528756705034,27.2076554808983,22.8882928263232,32.0094870398843,14.3550958042959,0,0.995005789216524,1.10955080426621,-0,0,0.258384215140764,22.4794267172464,0,0
285.18,0.980013270021078,0.980013269871821,0.980013270018946,68.6480776761967,68.6480776761967,27.0090413533853,22.2815557936916,32.0102417076985,14.3562801748066,0,0.995005789216524,1.10988553703779,-0,0,0.229164701701004,19.9373290479874,0,0
285.19,0.980035391613764,0.980035391464368,0.980035391611525,67.8576154583646,67.8576154583646,26.7492987107631,21.4899263064241,32.0104961275179,14.3571930244225,0,0.995005789216524,1.11083433281372,-0,0,0.244004224169529,21.228367502749,0,0
285.2,0.980065883640963,0.980065883492408,0.980065883639082,67.9685905608562,67.9685905608562,26.7859220087748,21.5991404804436,32.0111245120217,14.3583255683909,0,0.995005789216524,1.11078415157878,-0,0,0.23998331375831,20.878548296973,0,0
285.21,0.980128435646428,0.9801284354977,0.98012843564601,67.2563028155452,67.2563028155452,26.5522453457827,20.8827597795505,32.0131510979321,14.3603919380626,0,0.995005789216524,1.1114849747093,-0,0,0.224909196094943,19.5671000602601,0,0
285.22,0.980187696303734,0.980187696154477,0.980187696302212,68.9866622471396,68.9866622471396,27.1214010662835,22.6092951717125,32.0150565110324,14.3623105643947,0,0.995005789216524,1.10987388213646,-0,0,0.24986343147171,21.7381185380388,0,0
285.23,0.980259139049029,0.980259138899841,0.980259139047253,67.8738884657716,67.8738884657716,26.7561540041092,21.4919485608191,32.0173861100164,14.3645537949361,0,0.995005789216524,1.11077100988061,-0,0,0.239509590155684,20.8373343435445,0,0
285.24,0.980353887672493,0.980353887523433,0.980353887670998,67.6331209400746,67.6331209400746,26.677748690488,21.2448090845419,32.020798931468,14.3675129240648,0,0.995005789216524,1.11115462201574,-0,0,0.243904896749547,21.2197260172106,0,0
285.25,0.980456183890646,0.980456183741546,0.980456183889534,67.5441303890632,67.5441303890632,26.6492986181175,21.1489077097206,32.024539375271,14.3706833040716,0,0.995005789216524,1.11130759206042,-0,0,0.247718723196966,21.5515289181361,0,0
285.26,0.980571286620196,0.980571286471457,0.980571286619565,68.4029228028958,68.4029228028958,26.9324880302548,21.999890181757,32.028848796563,14.3741838245758,0,0.995005789216524,1.11043041145024,-0,0,0.235120437586572,20.4554780700317,0,0
285.27,0.980943380430054,0.980943380280773,0.980943380430679,68.2568865649814,68.2568865649814,26.887828716165,21.826945894996,32.0447209304453,14.3852197395401,0,0.995005789216524,1.11058199975443,-0,0,0.246606396486563,21.454756494331,0,0
285.28,0.981686917374043,0.981686917232452,0.981686917376149,68.0132634506189,68.0132634506189,26.81460800418,21.5287388531152,32.0773690106187,14.407155586885,0,0.995005789216524,1.11084836439562,-0,0,0.248984205620066,21.6616258889458,0,0
285.29,0.982489134047941,0.982489133911021,0.982489134047587,68.6157141550297,68.6157141550297,27.0200408133117,22.0721922139038,32.1127059496722,14.4308159914537,0,0.995005789216524,1.1103295484824,-0,0,0.250629371149745,21.8047552900278,0,0
285.3,0.983319970207235,0.983319970074643,0.983319970208001,73.287007131696,73.287007131696,28.5631325193543,26.6822407791626,32.1494625890838,14.4553037634496,0,0.995005789216524,1.10644619591097,-0,0,0.508196045481399,44.2130559568817,0,0
285.31,0.983918743918966,0.98391874378815,0.983918743911681,91.3884968120598,91.3884968120598,34.5182467899551,44.7409732762273,32.1754584349978,14.4720651008347,0,0.995005789216524,1.09263825911809,-0,0,0.506928995337305,44.1028225943455,0,0
285.32,0.984510070209451,0.984510070084884,0.98451007020972,92.7851758880898,92.7851758880898,34.9825471870004,46.0965029981546,32.2004565860032,14.488216303932,0,0.995005789216524,1.09174572022234,-0,0,0.531368977464275,46.229101039392,0,0
285.33,0.985090776984074,0.985090776863687,0.985090776982882,94.420637121568,94.420637121568,35.5252519127546,47.6914938906522,32.2250809761235,14.5040622547923,0,0.995005789216524,1.09092866351957,-0,0,0.531814515918496,46.2678628849092,0,0
285.34,0.985646488428113,0.985646488309777,0.98564648842708,95.0618311411164,95.0618311411164,35.7409467073497,48.2938851434223,32.2487036351304,14.5192423625638,0,0.995005789216524,1.09065880676594,-0,0,0.532954478158167,46.3670395997606,0,0
285.35,0.986212192151607,0.986212192036292,0.986212192149505,94.2811301885686,94.2811301885686,35.4894150494128,47.4733574324525,32.2729343136272,14.5348384424889,0,0.995005789216524,1.09113445920837,-0,0,0.527572102098551,45.8987728825739,0,0
285.36,0.986770200943341,0.986770200829745,0.986770200939218,93.9889707302085,93.9889707302085,35.3984296217506,47.1415919189082,32.297022081453,14.5503567298473,0,0.995005789216524,1.0912718631834,-0,0,0.537632662291245,46.7740416193383,0,0
285.37,0.987320085052623,0.987320084941937,0.987320085049557,95.4750223006118,95.4750223006118,35.8918666363697,48.5884517372549,32.3208889724579,14.565681590899,0,0.995005789216524,1.09049714704425,-0,0,0.538133695834211,46.8176315375763,0,0
285.38,0.987853277826167,0.987853277716314,0.987853277821382,94.9284656480846,94.9284656480846,35.717073601884,48.0038303733548,32.3440671621073,14.5805681126225,0,0.995005789216524,1.09089743693673,-0,0,0.504744305494816,43.912754578049,0,0
285.39,0.988408107471171,0.988408107363613,0.98840810746537,93.9889344227188,93.9889344227188,35.4133670101081,47.0242061240676,32.368437184088,14.5962911145633,0,0.995005789216524,1.09132195010126,-0,0,0.533439450089918,46.4092321578228,0,0
285.4,0.988930578560367,0.988930578454812,0.988930578554968,94.5876548266633,94.5876548266633,35.6149710857308,47.58514246894,32.3914356954496,14.6110766622738,0,0.995005789216524,1.09105089428732,-0,0,0.513267563316213,44.6542780085105,0,0
285.41,0.989459353432242,0.989459353327567,0.989459353426624,93.1837322749375,93.1837322749375,35.1584228924439,46.1427176269465,32.4148322376445,14.6261824103465,0,0.995005789216524,1.09181201017473,-0,0,0.522607014741606,45.4668102825197,0,0
285.42,0.989981996491695,0.989981996388149,0.989981996484704,94.2592962748467,94.2592962748467,35.5168124899966,47.1800467006457,32.4380888023177,14.6411607718833,0,0.995005789216524,1.09119895342397,-0,0,0.53585906989937,46.6197390812452,0,0
285.43,0.990485408088595,0.990485407985964,0.990485408080849,93.7524422516719,93.7524422516719,35.354905182546,46.6363873883869,32.4604801454055,14.6555747178794,0,0.995005789216524,1.09158043963191,-0,0,0.50358460654321,43.8118607692593,0,0
285.44,0.990993411611529,0.990993411509833,0.99099341160367,93.9614674180042,93.9614674180042,35.4283721117007,46.8079859334618,32.4832323397749,14.6702491447675,0,0.995005789216524,1.09140251773672,-0,0,0.523947724876127,45.5834520642231,0,0
285.45,0.991476756682951,0.99147675658197,0.991476756674633,94.3711239907517,94.3711239907517,35.5675525698989,47.1820614737991,32.5048855179525,14.684176999,0,0.995005789216524,1.09125042995326,-0,0,0.503487498079691,43.8034123329331,0,0
285.46,0.991968811596832,0.991968811495836,0.991968811587589,93.9764235489856,93.9764235489856,35.4424554602571,46.7509499568579,32.5270214103943,14.6984521817333,0,0.995005789216524,1.09145037962364,-0,0,0.51805959311875,45.0711846013312,0,0
285.47,0.992467358937862,0.99246735883833,0.992467358928359,93.2400991011087,93.2400991011087,35.2051495284299,45.9775844427418,32.5495253542825,14.7129893040844,0,0.995005789216524,1.09186202224887,-0,0,0.512528920627427,44.5900160945862,0,0
285.48,0.992945643248585,0.992945643149593,0.992945643239011,93.4119019137616,93.4119019137616,35.2661499149639,46.1137822274376,32.5711680784441,14.7269516078799,0,0.995005789216524,1.09178350601028,-0,0,0.512410621971386,44.5797241115106,0,0
285.49,0.993413841854494,0.993413841756416,0.993413841844872,93.2161082576282,93.2161082576282,35.2062383703986,45.8830789678232,32.5923862610491,14.7406430287558,0,0.995005789216524,1.09192241466228,-0,0,0.504837649198245,43.9208754802473,0,0
285.5,0.993869178656652,0.993869178558969,0.993869178646604,93.396635042109,93.396635042109,35.2699073306694,46.0295600549154,32.6130787118252,14.7539962753684,0,0.995005789216524,1.09181761883117,-0,0,0.511371937429549,44.4893585563707,0,0
285.51,0.994296120533422,0.994296120435817,0.994296120522501,93.2154535313534,93.2154535313534,35.2144215522175,45.816433994163,32.6324964069128,14.7665231302776,0,0.995005789216524,1.09194524419487,-0,0,0.513186023338968,44.6471840304902,0,0
285.52,0.994713578223657,0.994713578126753,0.994713578211669,94.8636843104214,94.8636843104214,35.7601530920413,47.4334006877729,32.6515294891874,14.7787541334611,0,0.995005789216524,1.09104281104725,-0,0,0.524398754364891,45.6226916297456,0,0
285.53,0.995098107017366,0.995098106921044,0.995098107006473,94.4658171679933,94.4658171679933,35.6330382155937,47.0068424714824,32.6690036369103,14.7899710596006,0,0.995005789216524,1.0913674580324,-0,0,0.498860793147512,43.4008890038336,0,0
285.54,0.995502215421022,0.995502215325574,0.995502215410447,93.2206914989411,93.2206914989411,35.2276514083779,45.7313305704891,32.6874673162615,14.8018936121905,0,0.995005789216524,1.09200526438702,-0,0,0.519357095648451,45.1840673214152,0,0
285.55,0.995856493973038,0.995856493877007,0.995856493960481,93.6543454588712,93.6543454588712,35.3735831875625,46.1383241866932,32.7036920209664,14.8123292512117,0,0.995005789216524,1.091775058637,-0,0,0.513173252368662,44.6460729560736,0,0
285.56,0.996196827546296,0.996196827450817,0.996196827533883,94.6468135504374,94.6468135504374,35.703056661393,47.1051898817486,32.7192904922365,14.8223331764523,0,0.995005789216524,1.09125475326444,-0,0,0.503503390088087,43.8047949376636,0,0
285.57,0.996516559254201,0.99651655915873,0.996516559241379,94.9948254317504,94.9948254317504,35.8205118763214,47.4291352739625,32.733953799202,14.8317363585859,0,0.995005789216524,1.09106363132269,-0,0,0.526220396920248,45.7811745320615,0,0
285.58,0.996815725122322,0.996815725026766,0.996815725109217,95.3045158814965,95.3045158814965,35.9251702875805,47.716367117347,32.7476591701026,14.8404895940469,0,0.995005789216524,1.09096046361466,-0,0,0.523712279899988,45.562968351299,0,0
285.59,0.997107050451404,0.997107050356524,0.997107050438313,95.2317058076977,95.2317058076977,35.904037442801,47.6216380292213,32.7610323376533,14.8490354408231,0,0.995005789216524,1.09100612620547,-0,0,0.538067518395006,46.8118741003656,0,0
285.6,0.997375256150696,0.997375256055812,0.997375256137113,95.1350073584262,95.1350073584262,35.8748308316972,47.5047818149516,32.7733467408693,14.8568788026053,0,0.995005789216524,1.09111936341767,-0,0,0.515855846005247,44.8794586024565,0,0
285.61,0.997160489817831,0.997160489717126,0.997160489800306,95.126701951052,95.126701951052,35.8700464686976,47.5127658803815,32.7635501109633,14.8503859597072,0,0.995005789216524,1.09104911973996,-0,0,0.538164322819103,46.820296085262,0,0
285.62,0.996749370762138,0.996749370658773,0.996749370747683,95.7624777045211,95.7624777045211,36.0750705890857,48.1797539178212,32.7447307445225,14.8379930421773,0,0.995005789216524,1.09073559475469,-0,0,0.529103072291666,46.0319672893749,0,0
285.63,0.996305048461292,0.99630504835204,0.996305048446039,93.7326333268858,93.7326333268858,35.4036280681165,46.1835869123257,32.7243799851288,14.8246664294314,0,0.995005789216524,1.09185162375891,-0,0,0.508441738444556,44.2344312446763,0,0
285.64,0.995857885981077,0.99585788586831,0.995857885965591,94.1592334165199,94.1592334165199,35.5395761891699,46.6438926282208,32.7040120869781,14.8113287013211,0,0.995005789216524,1.09151144812915,-0,0,0.505969844023721,44.0193764300637,0,0
285.65,0.995400811428989,0.995400811312402,0.995400811414076,93.7021361436946,93.7021361436946,35.3849710160457,46.2212389625737,32.683184007587,14.7977131735339,0,0.995005789216524,1.09172171785584,-0,0,0.523383026948235,45.5343233444965,0,0
285.66,0.994915136922944,0.994915136801831,0.994915136906293,94.3382971922979,94.3382971922979,35.5894260282382,46.8940546660049,32.6610399299556,14.7832025963374,0,0.995005789216524,1.09138930475428,-0,0,0.503146308637254,43.7737288514411,0,0
285.67,0.994438632049659,0.994438631926216,0.994438632034398,95.0506609747491,95.0506609747491,35.819020890623,47.6423361109898,32.639340716605,14.7689841471543,0,0.995005789216524,1.09094278356947,-0,0,0.527251677896727,45.8708959770153,0,0
285.68,0.993948253976956,0.993948253850695,0.993948253961793,93.9514450976464,93.9514450976464,35.4530340797911,46.5801668422122,32.6169523549605,14.7543259004736,0,0.995005789216524,1.09159878409127,-0,0,0.511589663856842,44.5083007555452,0,0
285.69,0.993474283661419,0.993474283532319,0.993474283646194,93.3417581576408,93.3417581576408,35.2481229299737,46.0061192790688,32.5953979586196,14.7402409199523,0,0.995005789216524,1.09185356510549,-0,0,0.525951235250189,45.7577574667664,0,0
285.7,0.992978688239054,0.992978688108029,0.992978688223615,94.4589021730336,94.4589021730336,35.610588025366,47.1605621157567,32.5728663348082,14.7254737224687,0,0.995005789216524,1.09122533248848,-0,0,0.52011596136927,45.2500886391265,0,0
285.71,0.992501789076517,0.992501788944335,0.992501789062632,93.5782476685866,93.5782476685866,35.3165820551155,46.3158155627996,32.5511607131775,14.7112713926096,0,0.995005789216524,1.09172293802275,-0,0,0.50899956069543,44.2829617805024,0,0
285.72,0.992030819718577,0.992030819583988,0.992030819704762,93.8486262780419,93.8486262780419,35.4009735471646,46.621537719331,32.5297945380549,14.697294020656,0,0.995005789216524,1.09149527112088,-0,0,0.528612447390656,45.9892829229871,0,0
285.73,0.991538154798445,0.991538154661851,0.991538154784013,94.229711415239,94.229711415239,35.5215367820734,47.0396938103342,32.5074017899046,14.6826158150002,0,0.995005789216524,1.09132799062714,-0,0,0.505133961087738,43.9466546146332,0,0
285.74,0.991061830510519,0.991061830372325,0.991061830496741,94.2934918190699,94.2934918190699,35.5379714523198,47.1392320100634,32.4857922513391,14.6684675576674,0,0.995005789216524,1.09123512902014,-0,0,0.519725559886896,45.21612371016,0,0
285.75,0.990589868789884,0.990589868650215,0.990589868776266,94.1328213431771,94.1328213431771,35.4806714069395,47.0140229099982,32.4643686374018,14.6544297957771,0,0.995005789216524,1.09133609299301,-0,0,0.511693017931185,44.5172925600131,0,0
285.76,0.990133966403757,0.990133966263314,0.990133966390334,93.6674290734315,93.6674290734315,35.3233761067643,46.5827958371127,32.4437159333133,14.6409173030056,0,0.995005789216524,1.09153571369579,-0,0,0.532552158174134,46.3320377611496,0,0
285.77,0.989663066808509,0.989663066667477,0.989663066795797,94.1595037954083,94.1595037954083,35.4806417247617,47.1101913907078,32.4223825644702,14.6269298402303,0,0.995005789216524,1.09126599759044,-0,0,0.532964057028315,46.3678729614634,0,0
285.78,0.989198667835186,0.989198667692696,0.989198667822723,94.3507063341764,94.3507063341764,35.5390737324971,47.3362675615554,32.4013289741604,14.6131097984606,0,0.995005789216524,1.09119803538654,-0,0,0.50290962772903,43.7531376124256,0,0
285.79,0.988746785216439,0.988746785072738,0.988746785203806,94.7125354216889,94.7125354216889,35.6537205533143,47.7319071804264,32.3809062347522,14.5997220065104,0,0.995005789216524,1.09090580639223,-0,0,0.533755410169775,46.4367206847705,0,0
285.8,0.988286024162199,0.988286024018376,0.988286024150736,94.7387568739967,94.7387568739967,35.6579649001603,47.7926973634166,32.3600393786295,14.5860201319506,0,0.995005789216524,1.09092915225572,-0,0,0.535632066433285,46.5999897796958,0,0
285.81,0.987832258268347,0.987832258122713,0.987832258255954,94.8576908577121,94.8576908577121,35.6927524902751,47.9456527043489,32.3395079015285,14.5725302518347,0,0.995005789216524,1.09085868757834,-0,0,0.536901677800548,46.7104459686477,0,0
285.82,0.987380124274183,0.987380124127998,0.987380124262426,93.7514494908617,93.7514494908617,35.3248595698272,46.8732958947048,32.3190468844107,14.5591067117462,0,0.995005789216524,1.09148833805322,-0,0,0.502606888159786,43.7267992699014,0,0
285.83,0.986943819850229,0.986943819703016,0.986943819837548,93.3930328915282,93.3930328915282,35.2029385233514,46.5473611567184,32.2994114258962,14.5462603089137,0,0.995005789216524,1.0915606754226,-0,0,0.520013772337167,45.2411981933335,0,0
285.84,0.98651224563346,0.986512245486531,0.986512245622218,94.1206993885876,94.1206993885876,35.4380379298873,47.3072089443811,32.2799812735056,14.5335091707008,0,0.995005789216524,1.09116211713121,-0,0,0.506974280808212,44.1067624303145,0,0
285.85,0.986091292928691,0.986091292782062,0.986091292918504,93.3580310058632,93.3580310058632,35.1833893776491,46.575893546395,32.26103191317,14.5211055462982,0,0.995005789216524,1.09155199688481,-0,0,0.519298263357383,45.1789489120923,0,0
285.86,0.985665611389227,0.98566561124052,0.985665611377538,94.2336695210037,94.2336695210037,35.4671854446742,47.483235355853,32.2418912533768,14.508542911774,0,0.995005789216524,1.09104622667602,-0,0,0.528392960738807,45.9701875842762,0,0
285.87,0.98524353147634,0.985243531327956,0.985243531465632,94.194806902318,94.194806902318,35.4504243208985,47.4758897847692,32.2228701735391,14.4960469440096,0,0.995005789216524,1.09111511145551,-0,0,0.508918811414055,44.2759365930228,0,0
285.88,0.98482322745669,0.984823227307769,0.984823227445971,93.2537371494033,93.2537371494033,35.1371475913783,46.5661007967335,32.2039669078074,14.4836694448624,0,0.995005789216524,1.09158313535213,-0,0,0.508901901190864,44.2744654036052,0,0
285.89,0.984521721504033,0.984521721342959,0.984521721489306,76.5856386601336,76.5856386601336,29.6557454956796,29.9202973168899,32.1902697282659,14.4750716149777,0,0.995005789216524,1.10213057253519,-0,0,0.237483539306582,20.6610679196727,0,0
285.9,0.984372086233785,0.984372086083867,0.984372086223821,69.6016810746584,69.6016810746584,27.3589930335724,22.9454522649958,32.1842909510776,14.471937858585,0,0.995005789216524,1.10845015693893,-0,0,0.254835279891372,22.1706693505494,0,0
285.91,0.984243788114943,0.984243787966506,0.984243788107203,68.7117582722653,68.7117582722653,27.0654791052988,22.0628846392181,32.1793944953035,14.4694791377437,0,0.995005789216524,1.10984908371761,-0,0,0.235211648035001,20.4634133790451,0,0
285.92,0.984127160322864,0.984127160172964,0.984127160315333,68.4434046968722,68.4434046968722,26.9763531060445,21.8011817011174,32.1749166131022,14.4673063826525,0,0.995005789216524,1.11044844515318,-0,0,0.241070326999915,20.9731184489926,0,0
285.93,0.984011245050361,0.984011244900987,0.98401124504388,68.1923708642551,68.1923708642551,26.8928944299631,21.5569963985332,32.1703170814235,14.4650573842984,0,0.995005789216524,1.11081818536542,-0,0,0.253207701070385,22.0290699931235,0,0
285.94,0.983874592000753,0.983874591850784,0.983874591994741,68.8624835525195,68.8624835525195,27.1119742927251,22.2357856022085,32.1646347219362,14.4620632283748,0,0.995005789216524,1.11011298341169,-0,0,0.237828202743222,20.6910536386603,0,0
285.95,0.983760243017489,0.983760242868488,0.983760243012602,68.9521381189254,68.9521381189254,27.1404447833976,22.3327050424692,32.1598006957012,14.4596323807549,0,0.995005789216524,1.10999928741711,-0,0,0.237932789613459,20.7001526963709,0,0
285.96,0.983638631090115,0.983638630940612,0.983638631086464,68.7405319957391,68.7405319957391,27.0697987603653,22.1291187670066,32.1545028517818,14.4569103769507,0,0.995005789216524,1.11020158062012,-0,0,0.245147211939283,21.3278074387176,0,0
285.97,0.983524210390711,0.983524210240144,0.98352421038609,67.1562139072781,67.1562139072781,26.5480076140017,20.5524229759867,32.149405726461,14.4543852048304,0,0.995005789216524,1.11185051503078,-0,0,0.230146922876305,20.0227822902385,0,0
285.98,0.98341800779258,0.983418007641854,0.983418007788664,68.5374842041721,68.5374842041721,27.0010312218447,21.9407958034942,32.1446636183418,14.4520247823362,0,0.995005789216524,1.11067255616273,-0,0,0.252603480107442,21.9765027693475,0,0
285.99,0.983295706779122,0.983295706629421,0.983295706776453,67.9198561297665,67.9198561297665,26.7968549068082,21.3317916257949,32.1389955014259,14.4490690025457,0,0.995005789216524,1.11098963985051,-0,0,0.223903896390571,19.4796389859797,0,0
286,0.983182550102209,0.983182549952309,0.983182550099725,67.1891592399739,67.1891592399739,26.5555901478148,20.6090832072865,32.1336825790572,14.4463934536302,0,0.995005789216524,1.11188446053559,-0,0,0.234251934468456,20.3799182987557,0,0
286.01,0.983083971529194,0.983083971379022,0.983083971527235,67.1441759265563,67.1441759265563,26.5398340565406,20.5711117605594,32.1289702158651,14.4440939501319,0,0.995005789216524,1.11200016927223,-0,0,0.231104447332468,20.1060869179247,0,0
286.02,0.982972001787953,0.982972001638603,0.982972001785884,68.6575073940334,68.6575073940334,27.0361331040814,22.0925856998323,32.1236032371089,14.4413184570922,0,0.995005789216524,1.11055886144325,-0,0,0.252973907333959,22.0087299380544,0,0
286.03,0.982843394714963,0.982843394565057,0.982843394713549,69.1516571022403,69.1516571022403,27.1972538919847,22.5963903005323,32.1173342213032,14.4379325804049,0,0.995005789216524,1.10981367979913,-0,0,0.254363363294502,22.1296126066217,0,0
