t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
286.04,0.982718339313225,0.982718339163218,0.982718339312006,68.7748728566422,68.7748728566422,27.0721267936457,22.2291348719256,32.1111314264184,14.4346065582982,0,0.995005789216524,1.11003127170359,-0,0,0.249079871689027,21.6699488369454,0,0
286.05,0.982606121625075,0.982606121475056,0.98260612162404,68.3131103539926,68.3131103539926,26.9191815933129,21.7760008367449,32.1054661585482,14.4316433586995,0,0.995005789216524,1.1104490510242,-0,0,0.228457751279199,19.8758243612903,0,0
286.06,0.982490021134751,0.982490020984497,0.982490021133937,68.6398263418147,68.6398263418147,27.0253594567814,22.1116352317279,32.0996222389004,14.4285688711863,0,0.995005789216524,1.11030730343623,-0,0,0.248344286891724,21.60595295958,0,0
286.07,0.982380544715438,0.982380544565056,0.982380544715248,69.1198607292183,69.1198607292183,27.1819798497741,22.6002257423385,32.0940162155657,14.4256187713141,0,0.995005789216524,1.10977353908519,-0,0,0.256357748944992,22.3031241582143,0,0
286.08,0.982290276779059,0.982290276628856,0.982290276778247,68.0283167924684,68.0283167924684,26.8222110228916,21.5159234080751,32.0891880136939,14.4232053706994,0,0.995005789216524,1.11066822208661,-0,0,0.231413613744992,20.1329843958143,0,0
286.09,0.982224276292497,0.982224276142574,0.982224276292478,67.6596239967726,67.6596239967726,26.7002676614362,21.1525918543492,32.0854827271691,14.4215494152543,0,0.995005789216524,1.11124638098922,-0,0,0.239680295982203,20.8521857504516,0,0
286.1,0.982167516994651,0.982167516844467,0.982167516994489,68.2436629838991,68.2436629838991,26.8915563745011,21.7413558504643,32.0821831960289,14.4201239374059,0,0.995005789216524,1.11071648994278,-0,0,0.238133633704085,20.7176261322554,0,0
286.11,0.982099660855081,0.982099660704945,0.98209966085519,68.4326417955321,68.4326417955321,26.952877729904,21.9359879220225,32.0783236391933,14.4183302343163,0,0.995005789216524,1.11046136825788,-0,0,0.232875959770511,20.2602085000345,0,0
286.12,0.982070445327241,0.982070445177808,0.982070445328009,68.3176877958673,68.3176877958673,26.9146601878165,21.8238473926902,32.0761767867691,14.417663616408,0,0.995005789216524,1.11059819227137,-0,0,0.247960225339163,21.5725396045072,0,0
286.13,0.982045006499588,0.982045006349523,0.982045006500305,68.6090195704479,68.6090195704479,27.0100116370672,22.1177827699977,32.0741724768322,14.4170643236181,0,0.995005789216524,1.11023897701879,-0,0,0.240072645931423,20.8863201960338,0,0
286.14,0.98202993860075,0.982029938450565,0.982029938601262,68.1773640174874,68.1773640174874,26.8678183020657,21.6880084979411,32.0725943232001,14.4167611963463,0,0.995005789216524,1.11059663131972,-0,0,0.221645496827799,19.2831582240185,0,0
286.15,0.982022791354255,0.982022791204527,0.982022791355141,68.6091311180231,68.6091311180231,27.0094980405625,22.1210274088774,32.0713969731754,14.4167067359703,0,0.995005789216524,1.11034606716389,-0,0,0.244979731389177,21.3132366308584,0,0
286.16,0.982020153034343,0.982020152884548,0.982020153035264,67.6796165941868,67.6796165941868,26.7037750709603,21.1925208868777,32.0703357926463,14.4167599146628,0,0.995005789216524,1.11116215213622,-0,0,0.244794510908999,21.2971224490829,0,0
286.17,0.982029740817956,0.982029740668245,0.982029740819096,67.4245910866716,67.4245910866716,26.6198646589317,20.9375690289403,32.069841807379,14.4171802503523,0,0.995005789216524,1.11144623223005,-0,0,0.224168172249212,19.5026309856814,0,0
286.18,0.982064799061175,0.982064798911541,0.982064799062497,67.9684608974278,67.9684608974278,26.7987827207976,21.4795933308488,32.0705151313313,14.4183524352477,0,0.995005789216524,1.11104320589022,-0,0,0.227786993356402,19.817468422007,0,0
286.19,0.982116651120054,0.982116650970049,0.982116651121352,67.7662192468076,67.7662192468076,26.7326147899592,21.2743264888924,32.0718993282479,14.4199934296673,0,0.995005789216524,1.11119566162713,-0,0,0.22465727036271,19.5451825215558,0,0
286.2,0.982198593563287,0.982198593414236,0.982198593565041,72.1006503581814,72.1006503581814,28.157889236959,25.6033545594842,32.0747729193651,14.4225228793321,0,0.995005789216524,1.10766424446573,-0,0,0.521973677452157,45.4117099383376,0,0
286.21,0.982045007998754,0.982045007842162,0.982045007997592,90.4485211870144,90.4485211870144,34.1868531571617,43.9646407807732,32.0667163901031,14.4171640161381,0,0.995005789216524,1.09315361469224,-0,0,0.515266436355927,44.8281799629657,0,0
286.22,0.981882064349855,0.981882064200279,0.981882064349271,94.231697362395,94.231697362395,35.428395310676,47.7631342793375,32.0575257707394,14.411037312318,0,0.995005789216524,1.09085280027106,-0,0,0.522872423983385,45.4899008865545,0,0
286.23,0.981711303217608,0.981711303068552,0.98171130321773,94.948426334635,94.948426334635,35.6619782671056,48.4957156526655,32.048017618297,14.4046930636725,0,0.995005789216524,1.09052600845973,-0,0,0.536916218972531,46.7117110506102,0,0
286.24,0.981552403575314,0.98155240342575,0.981552403574224,94.8506029389603,94.8506029389603,35.6279707418207,48.4126527091858,32.0391791546423,14.3987710751322,0,0.995005789216524,1.09065060205679,-0,0,0.521347752949236,45.3572545065836,0,0
286.25,0.981428422878908,0.98142842272907,0.981428422877102,93.6575400181954,93.6575400181954,35.2343473166632,47.231381485312,32.0321122319478,14.3940463009357,0,0.995005789216524,1.09126279056596,-0,0,0.520514285850535,45.2847428689966,0,0
286.26,0.981314585148044,0.981314584997913,0.98131458514584,95.0893378020393,95.0893378020393,35.7036119105128,48.6739129333925,32.0257081997582,14.3897166688886,0,0.995005789216524,1.09042078691146,-0,0,0.542290207148895,47.1792480219538,0,0
286.27,0.981198162857501,0.981198162707438,0.98119816285492,94.6550977670658,94.6550977670658,35.559525300936,48.2505233830971,32.0192368370878,14.3853375468809,0,0.995005789216524,1.09073616256578,-0,0,0.53370144172885,46.43202543041,0,0
286.28,0.981096299855151,0.981096299705392,0.981096299852288,95.2776058858529,95.2776058858529,35.762946546424,48.8825399022719,32.0135859016227,14.3814800819583,0,0.995005789216524,1.09038042256959,-0,0,0.534750831210217,46.5233223152889,0,0
286.29,0.981009930783811,0.981009930632597,0.981009930779741,94.0671465807468,94.0671465807468,35.3640663296822,47.6802559680701,32.00872347259,14.3781671400866,0,0.995005789216524,1.09105164028104,-0,0,0.526104694617564,45.7711084317281,0,0
286.3,0.980953437891434,0.980953437742531,0.980953437888171,93.7622150314331,93.7622150314331,35.2631356146625,47.380991482079,32.0053731813349,14.3758503680192,0,0.995005789216524,1.09116533902544,-0,0,0.524159045795008,45.6018369841657,0,0
286.31,0.980905650167893,0.980905650018224,0.980905650164056,94.498454307553,94.498454307553,35.5045261641181,48.1220836427274,32.0025257853345,14.3738448794911,0,0.995005789216524,1.09073000680805,-0,0,0.53781301944364,46.7897326915967,0,0
286.32,0.980869123082719,0.980869122932657,0.980869123079014,93.800132664822,93.800132664822,35.2745131194292,47.4277121152144,32.0002209833022,14.3721995663054,0,0.995005789216524,1.09115821581366,-0,0,0.529260533216714,46.0456663898541,0,0
286.33,0.980840824178397,0.980840824027053,0.980840824174304,94.3043202057728,94.3043202057728,35.4398469554063,47.9350622911269,31.9984008739885,14.3708570406574,0,0.995005789216524,1.09087074465601,-0,0,0.516279911231444,44.9163522771356,0,0
286.34,0.980842982747982,0.98084298259736,0.980842982743287,93.5956432764638,93.5956432764638,35.2068361776285,47.2271156706171,31.9980317102019,14.3704958956448,0,0.995005789216524,1.0912134011572,-0,0,0.539904890003132,46.9717254302724,0,0
286.35,0.980845603310216,0.980845603160305,0.980845603305599,94.443926412714,94.443926412714,35.4855886377314,48.0760476779914,31.9977400035404,14.3701387311823,0,0.995005789216524,1.09078218656509,-0,0,0.532763488515411,46.3504235008408,0,0
286.36,0.980867715747597,0.980867715597883,0.980867715742785,93.9696848685446,93.9696848685446,35.3298414981132,47.6009139385695,31.9983688148378,14.3704021151373,0,0.995005789216524,1.09104505430576,-0,0,0.538898235466122,46.8841464855526,0,0
286.37,0.980898410556971,0.980898410406882,0.980898410551863,93.1604300358694,93.1604300358694,35.064073499354,46.7900275758266,31.9994390999503,14.3709633600925,0,0.995005789216524,1.09151119410266,-0,0,0.515893256877333,44.8827133483279,0,0
286.38,0.980957210483311,0.980957210333341,0.980957210477998,93.1886479381852,93.1886479381852,35.0738584766877,46.8143205757991,32.0018874522639,14.3724399101222,0,0.995005789216524,1.09142486365355,-0,0,0.525370512674573,45.7072346026878,0,0
286.39,0.981010304702578,0.981010304552684,0.981010304698079,93.5377535217541,93.5377535217541,35.1890655490458,47.1598961289049,32.0041052805016,14.3737521123476,0,0.995005789216524,1.09123243464167,-0,0,0.534689606452003,46.5179957613242,0,0
286.4,0.981062300460826,0.981062300310618,0.981062300455351,94.8776201361274,94.8776201361274,35.6299099173161,48.4963534376202,32.0062799638757,14.3749867346315,0,0.995005789216524,1.09056220585097,-0,0,0.518343767968888,45.0959078132932,0,0
286.41,0.981122977682446,0.981122977532218,0.981122977676879,93.3586165872065,93.3586165872065,35.131173856573,46.9732261081784,32.0088535261292,14.3765369528989,0,0.995005789216524,1.09140525734345,-0,0,0.510478313227513,44.4116132507937,0,0
286.42,0.981204369035362,0.98120436888442,0.981204369029475,92.6622344609508,92.6622344609508,34.9030376524012,46.270987777332,32.0124620685309,14.378784615088,0,0.995005789216524,1.09173240456986,-0,0,0.513182140856508,44.6468462545162,0,0
286.43,0.981286799368929,0.981286799219235,0.98128679936346,93.021536921611,93.021536921611,35.0219066657654,46.6243000129263,32.0161602508085,14.3810766578762,0,0.995005789216524,1.09151814426024,-0,0,0.510089400098404,44.3777778085612,0,0
286.44,0.981365639915755,0.98136563976533,0.981365639910042,93.8793312020871,93.8793312020871,35.3045911941571,47.4763608832369,32.0197129605165,14.3832573583337,0,0.995005789216524,1.09103749613131,-0,0,0.525301469827773,45.7012278750163,0,0
286.45,0.981430406494456,0.981430406344031,0.98143040648881,94.2383626359611,94.2383626359611,35.4232008133202,47.8307754738935,32.0226017141425,14.3849854479251,0,0.995005789216524,1.09089569716727,-0,0,0.525945923138984,45.7572953130916,0,0
286.46,0.981487200596901,0.981487200446164,0.981487200590629,94.2011476517694,94.2011476517694,35.4114980513118,47.7895137582188,32.0251441984369,14.3864896951137,0,0.995005789216524,1.0909343063516,-0,0,0.52779846399061,45.9184663671831,0,0
286.47,0.981732854785423,0.981732854641773,0.981732854781956,95.2536643819843,95.2536643819843,35.7597610667103,48.8239261543166,32.0362303498621,14.3935078778056,0,0.995005789216524,1.09040890159845,-0,0,0.525532311899675,45.7213111352717,0,0
286.48,0.982389845909805,0.98238984576599,0.982389845904436,93.9479441588922,93.9479441588922,35.3368023534951,47.4693845243109,32.0659028556229,14.4126567789585,0,0.995005789216524,1.091138165991,-0,0,0.531488839687017,46.2395290527705,0,0
286.49,0.983113629840209,0.983113629701144,0.983113629834864,93.4399581142868,93.4399581142868,35.1766961382396,46.9074524686073,32.0986784350379,14.4338272106415,0,0.995005789216524,1.09143148508569,-0,0,0.516810976934308,44.9625549932848,0,0
286.5,0.983851387694488,0.98385138756091,0.983851387689454,95.0248180429036,95.0248180429036,35.7046269958173,48.4371939848268,32.1321819230441,14.4554421350327,0,0.995005789216524,1.09054469766354,-0,0,0.5302218300188,46.1292992116356,0,0
286.51,0.984565759821382,0.984565759691133,0.984565759815753,95.6237816389728,95.6237816389728,35.908280721469,48.9828619723087,32.1645956607668,14.4763240058973,0,0.995005789216524,1.09032347719002,-0,0,0.527476180819165,45.8904277312674,0,0
286.52,0.985259344560748,0.985259344435185,0.985259344555394,95.5370562601684,95.5370562601684,35.8863719364511,48.8443088888818,32.196112932602,14.4966344386846,0,0.995005789216524,1.090392310269,-0,0,0.546123658033229,47.5127582488909,0,0
286.53,0.985917275711462,0.98591727558848,0.985917275706096,95.8580513031176,95.8580513031176,35.9981412387851,49.1161218946671,32.2260416010227,14.5158878074278,0,0.995005789216524,1.0902869987411,-0,0,0.543645064699457,47.2971206288528,0,0
286.54,0.986557380819901,0.986557380700094,0.986557380814368,95.5769720808956,95.5769720808956,35.911855675591,48.7871367789714,32.2551927951552,14.534642506769,0,0.995005789216524,1.09049129203998,-0,0,0.527142915286982,45.8614336299674,0,0
286.55,0.987181335107629,0.987181334990333,0.987181335101697,95.4100048257156,95.4100048257156,35.8629381905295,48.5733431327587,32.2836797708328,14.5529819221241,0,0.995005789216524,1.09057484786596,-0,0,0.51767313789605,45.0375629969563,0,0
286.56,0.987779422662106,0.987779422547017,0.987779422655807,94.9392950874381,94.9392950874381,35.7139498637564,48.0576446722378,32.3110397934589,14.5706106217414,0,0.995005789216524,1.09082263798559,-0,0,0.515081849560636,44.8121209117753,0,0
286.57,0.988364964143778,0.988364964031345,0.98836496413738,94.9891426348611,94.9891426348611,35.7359513339642,48.0633611168431,32.3378783592046,14.5879031588133,0,0.995005789216524,1.09078856165735,-0,0,0.520348955913186,45.2703591644472,0,0
286.58,0.98890020675286,0.988900206641477,0.98890020674551,95.1912378518704,95.1912378518704,35.8075184867697,48.2250789421072,32.362445806024,14.6037131037392,0,0.995005789216524,1.09069748522468,-0,0,0.528984806276899,46.0216781460902,0,0
286.59,0.98942497974639,0.989424979637081,0.989424979738948,94.7602317658879,94.7602317658879,35.670894649535,47.7544870629329,32.3865322561861,14.6192124467689,0,0.995005789216524,1.09099074178446,-0,0,0.51163697054524,44.5124164374359,0,0
286.6,0.989909596724829,0.989909596616613,0.989909596716955,94.5129020291986,94.5129020291986,35.5942718684267,47.4704717192553,32.4088475480427,14.6335827619006,0,0.995005789216524,1.09109900008413,-0,0,0.51542208069536,44.8417210204963,0,0
286.61,0.990356379946697,0.990356379838763,0.990356379938522,95.3972025229762,95.3972025229762,35.8892398457878,48.3209312011149,32.4294552679053,14.646816053956,0,0.995005789216524,1.09063246754064,-0,0,0.517227116645541,44.9987591481621,0,0
286.62,0.99078926164445,0.990789261539941,0.990789261636048,94.7568629766146,94.7568629766146,35.6829464124019,47.6478074332449,32.4494091508589,14.6596463925108,0,0.995005789216524,1.0910081687232,-0,0,0.527820141808499,45.9203523373394,0,0
286.63,0.991190904084007,0.991190903979639,0.991190904075144,94.4014924923319,94.4014924923319,35.5700237518798,47.2619696286956,32.4679589291714,14.671563934465,0,0.995005789216524,1.09122376364094,-0,0,0.523903349205309,45.5795913808619,0,0
286.64,0.991575340862492,0.991575340758657,0.991575340853618,95.0979657733588,95.0979657733588,35.8026663390677,47.9292436934413,32.4857506007075,14.68297147921,0,0.995005789216524,1.09084845756271,-0,0,0.521762853518968,45.3933682561502,0,0
286.65,0.991919289185449,0.991919289082285,0.991919289176026,94.400988905132,94.400988905132,35.5769140132549,47.2061190090734,32.5016775441733,14.6931923518853,0,0.995005789216524,1.09124625565513,-0,0,0.527036391106743,45.8521660262867,0,0
286.66,0.992233730581938,0.992233730480206,0.992233730572044,95.5948119708571,95.5948119708571,35.972361743782,48.3759981406906,32.5162906672133,14.7025231629532,0,0.995005789216524,1.09059158670474,-0,0,0.538740972791855,46.8704646328914,0,0
286.67,0.992531085031959,0.992531084930981,0.992531085021818,94.0861582057119,94.0861582057119,35.4793711687035,46.8447720404125,32.530055278605,14.7113308866945,0,0.995005789216524,1.09150630910989,-0,0,0.510638608331281,44.4255589248215,0,0
286.68,0.992827773393149,0.992827773292291,0.992827773382632,94.5766973736796,94.5766973736796,35.6435005562763,47.3125934014055,32.5438998422594,14.7202041300146,0,0.995005789216524,1.09113826959714,-0,0,0.53454191883477,46.505146938625,0,0
286.69,0.993075218382824,0.993075218282878,0.993075218371815,95.1942366185728,95.1942366185728,35.8488881294384,47.9112694397679,32.555433657792,14.7275335210129,0,0.995005789216524,1.09088536228121,-0,0,0.511536228853309,44.5036519102378,0,0
286.7,0.993304694046426,0.993304693946566,0.993304694034723,94.7494648879296,94.7494648879296,35.7049425382509,47.4489313038421,32.5661598573076,14.7343737267799,0,0.995005789216524,1.0911063372542,-0,0,0.520651238568358,45.2966577554472,0,0
286.71,0.993529995040091,0.993529994941638,0.99352999502839,94.2402884819534,94.2402884819534,35.5397889707682,46.9224921646635,32.5766983473123,14.7410979699776,0,0.995005789216524,1.09139594249255,-0,0,0.517259497710546,45.0015763008175,0,0
286.72,0.993730630410736,0.993730630312023,0.993730630399128,95.023399147465,95.023399147465,35.7991560437214,47.6902038294348,32.5861239720733,14.747071345957,0,0.995005789216524,1.09096298510481,-0,0,0.536998388068955,46.7188597619991,0,0
286.73,0.993897721051185,0.993897720952065,0.993897721039459,94.8667301396058,94.8667301396058,35.7493017228076,47.5207449696255,32.5939705645308,14.7520146054494,0,0.995005789216524,1.09111201464724,-0,0,0.514181371286988,44.733779301968,0,0
286.74,0.994064277171791,0.994064277073732,0.994064277159785,94.5079509864886,94.5079509864886,35.6330228000067,47.1490993406896,32.6018414236039,14.757010222195,0,0.995005789216524,1.09124214366264,-0,0,0.54033686879766,47.0093075853964,0,0
286.75,0.994198615458947,0.994198615360157,0.994198615446884,94.6953160845275,94.6953160845275,35.695936614448,47.3261181798899,32.608205538407,14.7609923662307,0,0.995005789216524,1.09120410591533,-0,0,0.515007542465331,44.8056561944838,0,0
286.76,0.994325713036905,0.994325712939302,0.994325713024155,94.6500451241756,94.6500451241756,35.6823245522396,47.2709676928328,32.614270669953,14.7648067613899,0,0.995005789216524,1.09118396569288,-0,0,0.528114240236273,45.9459389005557,0,0
286.77,0.994430608308106,0.994430608210784,0.994430608294442,95.0635792704664,95.0635792704664,35.8192979358513,47.6763456995771,32.6193038947942,14.767929676095,0,0.995005789216524,1.09097331023667,-0,0,0.533736273546242,46.4350557985231,0,0
286.78,0.994498494849216,0.994498494751639,0.994498494836394,96.5568173309971,96.5568173309971,36.3107934790887,49.1642981579995,32.6226254171112,14.7698937558864,0,0.995005789216524,1.09020388321827,-0,0,0.53531148315801,46.5720990347469,0,0
286.79,0.994703068751964,0.994703068661181,0.994703068738687,76.8358041882291,76.8358041882291,29.8307704296576,29.4275539649809,32.6319561946816,14.7762940285666,0,0.995005789216524,1.10259669260733,-0,0,0.248062046110885,21.581398011647,0,0
286.8,0.995019340496604,0.995019340394243,0.995019340484664,71.0154894774672,71.0154894774672,27.9209560728904,23.5811775260914,32.647317264921,14.7869946864547,0,0.995005789216524,1.10784709267047,-0,0,0.239188096144542,20.8093643645752,0,0
286.81,0.994906761014474,0.994906760914108,0.994906761003191,69.7018213078475,69.7018213078475,27.4883099774372,22.2736902592968,32.6431240098204,14.7850070387303,0,0.995005789216524,1.10963686693094,-0,0,0.233026730754522,20.2733255756434,0,0
286.82,0.994632105697953,0.994632105592887,0.994632105684776,69.7986478697778,69.7986478697778,27.5176979326797,22.3890987961047,32.6314193987176,14.7781296749555,0,0.995005789216524,1.10989047171125,-0,0,0.254608941919182,22.1509779469688,0,0
286.83,0.994304183409567,0.994304183299686,0.994304183397506,68.8749799028625,68.8749799028625,27.2111114525985,21.4883733950162,32.6170679113136,14.7695385965328,0,0.995005789216524,1.11068894776769,-0,0,0.225824064626066,19.6466936224678,0,0
286.84,0.993983128942134,0.993983128828372,0.993983128930708,68.0624244982292,68.0624244982292,26.9410886431354,20.6983860515562,32.6029159859331,14.7611224607399,0,0.995005789216524,1.11169828728388,-0,0,0.225314259171241,19.602340547898,0,0
286.85,0.993664800270023,0.993664800152451,0.993664800259621,68.0304180523703,68.0304180523703,26.9276227190084,20.6889316727013,32.5887778539771,14.7527085256918,0,0.995005789216524,1.11188029497348,-0,0,0.229088997763979,19.9307428054661,0,0
286.86,0.993355927696363,0.993355927576615,0.993355927686029,68.6119686029895,68.6119686029895,27.1158874072932,21.2925473327781,32.574947721572,14.7444735486394,0,0.995005789216524,1.11136655357223,-0,0,0.255578005926601,22.2352865156143,0,0
286.87,0.993024457038852,0.993024456915024,0.993024457029392,69.2712901560404,69.2712901560404,27.3294620563991,21.9759642828749,32.5599177694303,14.7354081037351,0,0.995005789216524,1.11043499624456,-0,0,0.227969065738511,19.8333087192505,0,0
286.88,0.992691479030577,0.9926914789043,0.992691479020739,68.2285794077407,68.2285794077407,26.9835621013574,20.9576374068344,32.5446729217801,14.7262690791262,0,0.995005789216524,1.11143589013752,-0,0,0.228394998910527,19.8703649052158,0,0
286.89,0.992365242497071,0.992365242369112,0.992365242488062,68.3465663170918,68.3465663170918,27.0192197412004,21.0995851418956,32.5296897590857,14.7172914161104,0,0.995005789216524,1.11146040582072,-0,0,0.246202874640114,21.4196500936899,0,0
286.9,0.992037542265552,0.992037542135193,0.99203754225767,69.1155512376438,69.1155512376438,27.2688157436613,21.8928390154611,32.5145461844705,14.7081660377123,0,0.995005789216524,1.11061872284724,-0,0,0.251114128600899,21.8469291882782,0,0
286.91,0.991723329549351,0.991723329417235,0.991723329541624,68.6550448368522,68.6550448368522,27.1143981447878,21.4557997878469,32.4998818560419,14.6993631929635,0,0.995005789216524,1.1108534423621,-0,0,0.224673337707058,19.546580380514,0,0
286.92,0.991423183699565,0.991423183565387,0.991423183692531,69.4017952310435,69.4017952310435,27.3569172817112,22.2249912845145,32.485841185503,14.690962761026,0,0.995005789216524,1.11029070779021,-0,0,0.255269490760441,22.2084456961583,0,0
286.93,0.991133483012363,0.99113348287749,0.991133483005758,68.9939037707842,68.9939037707842,27.2199970017138,21.8389735918942,32.4721495998576,14.6827805790325,0,0.995005789216524,1.11046384969642,-0,0,0.242340058834599,21.0835851186101,0,0
286.94,0.990831996446279,0.990831996309736,0.9908319964403,69.1906298522542,69.1906298522542,27.2816867342721,22.0585028874566,32.4578930205814,14.6742339442162,0,0.995005789216524,1.11032238219897,-0,0,0.252843131482678,21.997352438993,0,0
286.95,0.990539232109535,0.990539231971514,0.990539232103588,68.893069196278,68.893069196278,27.1809809075864,21.7832029427933,32.4439635853286,14.6659026681561,0,0.995005789216524,1.11054053848955,-0,0,0.252342737623976,21.9538181732859,0,0
286.96,0.99026788213037,0.990267881991866,0.990267882125577,70.1833353425369,70.1833353425369,27.6023697895694,23.094185174934,32.4309996270509,14.658150540552,0,0.995005789216524,1.10930375298289,-0,0,0.260642117947706,22.6758642614504,0,0
286.97,0.990002952637254,0.990002952497926,0.99000295263265,69.8854766242931,69.8854766242931,27.5018066511548,22.8167197346275,32.4182219550585,14.6505349346072,0,0.995005789216524,1.10940935027445,-0,0,0.246225472740063,21.4216161283855,0,0
286.98,0.989749925341054,0.989749925200789,0.989749925336996,69.6709014114951,69.6709014114951,27.4287266316972,22.62166986486,32.4059643626705,14.6432671839646,0,0.995005789216524,1.10960273837549,-0,0,0.245629255801431,21.3697452547245,0,0
286.99,0.989504524068439,0.98950452392752,0.989504524064889,69.1189935021658,69.1189935021658,27.2448386020574,22.0887355631457,32.3940287403631,14.6362291986571,0,0.995005789216524,1.1101637011229,-0,0,0.252329389765726,21.9526569096181,0,0
287,0.989286715449728,0.989286715308159,0.989286715446242,68.592747181165,68.592747181165,27.0696443653205,21.5794158011114,32.3833304989248,14.6300008811288,0,0.995005789216524,1.11066397663106,-0,0,0.235783107098711,20.5131303175879,0,0
287.01,0.989085739122815,0.989085738980957,0.989085739119898,69.0695681698369,69.0695681698369,27.2243062504581,22.0718782492678,32.373415182634,14.6242747379351,0,0.995005789216524,1.11034333918884,-0,0,0.248704810268651,21.6373184933726,0,0
287.02,0.988895848515352,0.988895848373064,0.98889584851324,68.1841159660178,68.1841159660178,26.9313010125326,21.2013387080417,32.3639296301629,14.6188476278131,0,0.995005789216524,1.11108688373577,-0,0,0.229753815598312,19.9885819570532,0,0
287.03,0.988710530258004,0.988710530115167,0.988710530255825,68.1662521630242,68.1662521630242,26.923508346776,21.1979807096232,32.3546814620663,14.6135899913346,0,0.995005789216524,1.11131512658581,-0,0,0.252969721919605,22.0083658070056,0,0
287.04,0.988536234334503,0.988536234191,0.988536234332857,68.6114591970273,68.6114591970273,27.0680178318406,21.6569510200511,32.3459052036588,14.6086029733174,0,0.995005789216524,1.11081303801664,-0,0,0.256196905151795,22.2891307482062,0,0
287.05,0.988363983447922,0.988363983304513,0.988363983446314,69.6677638320226,69.6677638320226,27.4133969343408,22.7269653741953,32.3371880808273,14.603610377,0,0.995005789216524,1.10963998428,-0,0,0.239724860259182,20.8560628425488,0,0
287.06,0.988204548613666,0.988204548469468,0.988204548612535,69.5953161726534,69.5953161726534,27.3878836374037,22.6673359808201,32.3289964249562,14.5989837668771,0,0.995005789216524,1.10963317522797,-0,0,0.245571212151951,21.3646954572197,0,0
287.07,0.988058714223919,0.988058714080431,0.988058714223512,69.043426945321,69.043426945321,27.2049102628099,22.1272704351693,32.3213991237262,14.5947573864254,0,0.995005789216524,1.11010378610215,-0,0,0.238000705748732,20.7060614001397,0,0
287.08,0.987922989480391,0.987922989335678,0.987922989480601,68.7761032088941,68.7761032088941,27.1155688305807,21.8709724530499,32.3142769803719,14.5908537754722,0,0.995005789216524,1.11045437097923,-0,0,0.245210237397614,21.3332906535924,0,0
287.09,0.987819332230297,0.987819332085732,0.987819332229942,68.3940856879195,68.3940856879195,26.9888323534766,21.4975881416177,32.308601472158,14.5878960741438,0,0.995005789216524,1.11084496855361,-0,0,0.250823868559148,21.8216765646459,0,0
287.1,0.987741982154129,0.987741982009725,0.987741982153935,72.8441752402676,72.8441752402676,28.4506096815487,25.9542070910611,32.3042582390317,14.5857099101748,0,0.995005789216524,1.10718570503112,-0,0,0.531824735366804,46.2687519769119,0,0
287.11,0.987437879919188,0.987437879771398,0.987437879922664,92.1920211631091,92.1920211631091,34.8068152398203,45.3268189742354,32.2893513537043,14.5758508351694,0,0.995005789216524,1.09230168691177,-0,0,0.540672852657426,47.0385381811961,0,0
287.12,0.987111211121499,0.987111210975134,0.987111211119514,94.9087311251998,94.9087311251998,35.6962559518507,48.0712634471039,32.272655740253,14.5648119378429,0,0.995005789216524,1.09074689608224,-0,0,0.52472676011119,45.6512281296735,0,0
287.13,0.986783659831268,0.986783659687013,0.986783659830451,95.1475354616574,95.1475354616574,35.771265060723,48.3376561712642,32.2560377602304,14.5538415301628,0,0.995005789216524,1.09061435746395,-0,0,0.550044758042248,47.8538939496755,0,0
287.14,0.986470415339566,0.986470415194264,0.986470415338531,95.595710217199,95.595710217199,35.9152561743161,48.8121446185867,32.2402127148372,14.5433528837751,0,0.995005789216524,1.09042176308942,-0,0,0.55157417523446,47.986953245398,0,0
287.15,0.986166455829971,0.986166455684358,0.986166455827563,95.3274977736748,95.3274977736748,35.8239002518667,48.5693163182851,32.2249518719654,14.5332295834243,0,0.995005789216524,1.09061474191403,-0,0,0.523842411555482,45.5742898053269,0,0
287.16,0.985886163330471,0.985886163184428,0.985886163327378,95.6106796715268,95.6106796715268,35.9140491448177,48.8757339915188,32.2109801097296,14.5239655702785,0,0.995005789216524,1.09036218307825,-0,0,0.54833293394042,47.7049652528165,0,0
287.17,0.985612171459022,0.985612171313435,0.985612171455128,95.3736538460934,95.3736538460934,35.8332911684127,48.661352839455,32.197378970046,14.5149220365924,0,0.995005789216524,1.09056114422477,-0,0,0.521317421298226,45.3546156529457,0,0
287.18,0.985357760969506,0.985357760822968,0.985357760965542,95.1754580853948,95.1754580853948,35.7655197912532,48.4840139528028,32.1848441171848,14.5066000154073,0,0.995005789216524,1.09059794798547,-0,0,0.52472896868029,45.6514202751853,0,0
287.19,0.985131482366808,0.985131482220556,0.98513148236235,95.7442675337966,95.7442675337966,35.9501447029652,49.0713728075574,32.1737142281497,14.4991804980895,0,0.995005789216524,1.09024334019047,-0,0,0.552857023387988,48.0985610347549,0,0
287.2,0.984913239441066,0.98491323929528,0.984913239437517,96.7294105307943,96.7294105307943,36.271697549385,50.0744319026791,32.1629989205849,14.4919797075303,0,0.995005789216524,1.08979516684978,-0,0,0.551777533960992,48.0046454546063,0,0
287.21,0.984705706012991,0.984705705865355,0.984705706007679,94.6434165210004,94.6434165210004,35.5839317282763,48.0054009199345,32.1528289856508,14.4851866154151,0,0.995005789216524,1.09096038167427,-0,0,0.524885150961095,45.6650081336153,0,0
287.22,0.984540819404041,0.984540819258141,0.984540819398045,95.396109912918,95.396109912918,35.8296456022869,48.7715250789811,32.1448006067617,14.4797842271752,0,0.995005789216524,1.0904180921316,-0,0,0.555202903935558,48.3026526423936,0,0
287.23,0.98437553326923,0.984375533122211,0.98437553326407,94.7343068838351,94.7343068838351,35.6104349932418,48.1231707070451,32.1367630481813,14.4743731286087,0,0.995005789216524,1.09084221316956,-0,0,0.532856731486763,46.3585356393484,0,0
287.24,0.984236307315254,0.984236307168257,0.984236307309891,95.5735964182229,95.5735964182229,35.8848827651883,48.9737641560926,32.1300311621425,14.4698010999878,0,0.995005789216524,1.09035052779452,-0,0,0.520425630076294,45.2770298166376,0,0
287.25,0.984110810742684,0.984110810596033,0.984110810736707,94.7887788429754,94.7887788429754,35.6256545021916,48.1990981536359,32.1239745932406,14.4657060960989,0,0.995005789216524,1.09074026969611,-0,0,0.533485011915881,46.4131960366817,0,0
287.26,0.983982469989485,0.983982469842827,0.983982469984,95.7803059868177,95.7803059868177,35.9502690199698,49.2009188502314,32.1178578963418,14.4615292402445,0,0.995005789216524,1.09022159842462,-0,0,0.524229133877481,45.6079346473409,0,0
287.27,0.983887999429486,0.98388799928279,0.983887999423902,95.535115215458,95.535115215458,35.8687220413272,48.9634212218066,32.1133063897456,14.4583876039058,0,0.995005789216524,1.09035432381013,-0,0,0.528627913938908,45.990628512685,0,0
287.28,0.98380371606068,0.983803715913915,0.983803716054487,95.2002055163894,95.2002055163894,35.7577950248467,48.6353368245844,32.1092753981476,14.4555932936575,0,0.995005789216524,1.09051348160003,-0,0,0.541520785719703,47.1123083576141,0,0
287.29,0.98372020622789,0.983720206080691,0.983720206221824,94.489310665739,94.489310665739,35.5233030820672,47.9311401100283,32.1053174069733,14.4528531487374,0,0.995005789216524,1.0909133786101,-0,0,0.533636999426178,46.4264189500775,0,0
287.3,0.983652851509467,0.983652851362646,0.983652851502581,96.0573729948956,96.0573729948956,36.0380386889562,49.504585141285,32.1021775998394,14.4506102537712,0,0.995005789216524,1.09002461588739,-0,0,0.548885385380275,47.7530285280839,0,0
287.31,0.983577131120455,0.98357713097299,0.983577131114224,95.1064723784047,95.1064723784047,35.724740729213,48.5597730299715,32.0986047129483,14.4480946354849,0,0.995005789216524,1.0906364041416,-0,0,0.520839707923606,45.3130545893537,0,0
287.32,0.983522647172202,0.98352264702525,0.983522647165692,94.2004166911931,94.2004166911931,35.4264094199976,47.6579752358118,32.0961102294573,14.446331225924,0,0.995005789216524,1.09102642029138,-0,0,0.535092220824889,46.5530232117654,0,0
287.33,0.98346868093805,0.983468680790776,0.983468680931802,95.7958035612884,95.7958035612884,35.9502755512121,49.2575634894339,32.0936836051023,14.4445564667522,0,0.995005789216524,1.09015178212174,-0,0,0.54347072722033,47.2819532681687,0,0
287.34,0.983419823896858,0.983419823749397,0.98341982389017,95.7076915674501,95.7076915674501,35.9208403296531,49.173358654077,32.0914389616754,14.4428939516977,0,0.995005789216524,1.09028326022594,-0,0,0.526207698018075,45.7800697275725,0,0
287.35,0.983373253266561,0.983373253119227,0.983373253259613,95.1088538528956,95.1088538528956,35.7235720365255,48.5781315246671,32.089355322531,14.4413670056974,0,0.995005789216524,1.09056609510444,-0,0,0.530104523017247,46.1190935025005,0,0
287.36,0.983326153421177,0.983326153273872,0.983326153413876,95.2440760981518,95.2440760981518,35.7675795210337,48.7169586303661,32.0872821114323,14.4398353563535,0,0.995005789216524,1.09049522334956,-0,0,0.516517556676435,44.9370274308498,0,0
287.37,0.98327225552248,0.983272255374671,0.983272255516187,95.2969550657822,95.2969550657822,35.7844667383069,48.7738656658611,32.0849430066518,14.4381463932693,0,0.995005789216524,1.09041537184508,-0,0,0.536840693237441,46.7051403116574,0,0
287.38,0.98321215925614,0.983212159108051,0.983212159249408,95.3033619354025,95.3033619354025,35.7860171941925,48.784805922407,32.0823091000863,14.4362469129092,0,0.995005789216524,1.09045637107427,-0,0,0.529683480941592,46.0824628419185,0,0
287.39,0.983175351213045,0.983175351064662,0.983175351205023,94.939878873854,94.939878873854,35.6662172367368,48.4240578952384,32.0807556823541,14.4350652962615,0,0.995005789216524,1.09064247963681,-0,0,0.527109702474953,45.8585441153209,0,0
287.4,0.983136183753781,0.983136183605666,0.983136183746011,93.8335334475444,93.8335334475444,35.3022343819547,47.320545621115,32.079123338477,14.4338644879524,0,0.995005789216524,1.09122194397943,-0,0,0.52359710029589,45.5529477257425,0,0
287.41,0.983093079252691,0.983093079104809,0.983093079244698,95.204601894324,95.204601894324,35.7525142407059,48.6946600894397,32.0773801229223,14.432561681962,0,0.995005789216524,1.09040689579966,-0,0,0.551851230599297,48.0110570621389,0,0
287.42,0.983022352137637,0.983022351989361,0.983022352129768,96.2314180945688,96.2314180945688,36.0893630036202,49.7267816757071,32.0743009847571,14.4303354341046,0,0.995005789216524,1.08998042250204,-0,0,0.534840108012143,46.5310893970564,0,0
287.43,0.982947174574128,0.982947174425759,0.982947174566619,95.1748946589,95.1748946589,35.741410589685,48.6758473540823,32.0710238116282,14.4280234931894,0,0.995005789216524,1.09054941791405,-0,0,0.529866440588449,46.0983803311951,0,0
287.44,0.982873009070681,0.982873008922051,0.982873009062702,94.9291983159091,94.9291983159091,35.6599887537605,48.4355332344508,32.0678625914328,14.4258024900255,0,0.995005789216524,1.09060523837076,-0,0,0.552238918999988,48.0447859529989,0,0
287.45,0.982808179739594,0.982808179591263,0.982808179731725,94.6204726145234,94.6204726145234,35.5579342132779,48.1315382698453,32.0651041659949,14.4238301786832,0,0.995005789216524,1.09081251732088,-0,0,0.539689695462973,46.9530035052787,0,0
287.46,0.982728973709561,0.982728973560999,0.982728973701657,95.4240710814692,95.4240710814692,35.8213547248412,48.940888750899,32.0617346285855,14.4214477019846,0,0.995005789216524,1.09035172259331,-0,0,0.540880731141749,47.0566236093322,0,0
287.47,0.982634114901638,0.982634114752947,0.982634114893591,95.6048494768547,95.6048494768547,35.8799063904006,49.1286785289521,32.0576133909762,14.4185575569263,0,0.995005789216524,1.09032342078623,-0,0,0.527229961430803,45.8690066444798,0,0
287.48,0.982524848493683,0.982524848344674,0.982524848486141,95.0720978379929,95.0720978379929,35.7038075591765,48.603883462281,32.0528930297782,14.4153213459337,0,0.995005789216524,1.09052454718581,-0,0,0.553440167484031,48.1492945711107,0,0
287.49,0.982409735835368,0.982409735686358,0.982409735827115,96.1392734834946,96.1392734834946,36.0535199461488,49.6795309415859,32.047894488295,14.4118480536137,0,0.995005789216524,1.09000787549287,-0,0,0.539227222933731,46.9127683952346,0,0
287.5,0.982290527310007,0.982290527160614,0.982290527301235,96.8610821994966,96.8610821994966,36.2896827531561,50.4100601217178,32.0427372124832,14.4082848652955,0,0.995005789216524,1.08952494190834,-0,0,0.615639605868262,53.5606457105388,0,0
287.51,0.982106866307218,0.982106866157803,0.982106866298364,102.15745167396,102.15745167396,38.0287926873512,55.7203567526901,32.0345530321898,14.4025418890803,0,0.995005789216524,1.08713615297889,-0,0,0.604131740480316,52.5594614217875,0,0
287.52,0.981901959585763,0.981901959435515,0.98190195957643,101.10628141964,101.10628141964,37.6813393815765,54.6848802462989,32.0252773189403,14.3961238544012,0,0.995005789216524,1.08788336229296,-0,0,0.580323081259319,50.4881080695608,0,0
287.53,0.981717046538802,0.981717046388981,0.981717046529571,100.340753194664,100.340753194664,37.4279919215187,53.9332755307454,32.0170472213786,14.3904304425402,0,0.995005789216524,1.0881104050036,-0,0,0.604630950215854,52.6028926687793,0,0
287.54,0.981525012069821,0.981525011919953,0.981525012062067,100.9625458449,100.9625458449,37.6305715998429,54.5695225119564,32.0085195906615,14.3845037422825,0,0.995005789216524,1.08784591665876,-0,0,0.595847884807396,51.8387659782434,0,0
287.55,0.98134124876181,0.981341248611814,0.981341248751796,99.024992616036,99.024992616036,36.9920200180225,52.6457041710029,32.0003922422458,14.3788962027873,0,0.995005789216524,1.08879932584425,-0,0,0.589657611482055,51.3002121989388,0,0
287.56,0.981156951139892,0.981156950990005,0.981156951131439,99.6905152243869,99.6905152243869,37.2090759479654,53.3248317744266,31.9923516949644,14.373331754996,0,0.995005789216524,1.08835846539386,-0,0,0.59603925676227,51.8554153383175,0,0
287.57,0.980967021664465,0.980967021513803,0.98096702165479,99.4256729440401,99.4256729440401,37.1202778557399,53.0740520342966,31.9840350838247,14.3675858259189,0,0.995005789216524,1.08855013397024,-0,0,0.576883807092254,50.1888912170261,0,0
287.58,0.980779824716897,0.980779824566192,0.980779824706658,99.2523657900165,99.2523657900165,37.0616048229829,52.9144831749022,31.9759023120106,14.3619803031037,0,0.995005789216524,1.08856685881795,-0,0,0.579778936845709,50.4407675055767,0,0
287.59,0.980589592063062,0.980589591912704,0.980589592053488,99.5341175310629,99.5341175310629,37.1524777459958,53.2101741253155,31.967652676415,14.3562907293324,0,0.995005789216524,1.08840679802637,-0,0,0.580072748771158,50.4663291430908,0,0
287.6,0.980402743897266,0.980402743746765,0.980402743887778,99.5589029037074,99.5589029037074,37.1589242701745,53.2486251680791,31.9595669610958,14.3507107745325,0,0.995005789216524,1.08836999947724,-0,0,0.600836242556347,52.2727531024022,0,0
287.61,0.980220689321548,0.980220689171246,0.980220689312193,99.5261265032047,99.5261265032047,37.146491006952,53.229218881242,31.9516740630938,14.345233558869,0,0.995005789216524,1.08847808077768,-0,0,0.579389308709534,50.4068698577295,0,0
287.62,0.980017229379007,0.980017229228575,0.98001722937008,100.017381570293,100.017381570293,37.3061078328379,53.735342322213,31.9428698251879,14.3391694228925,0,0.995005789216524,1.08816793623413,-0,0,0.585830868529242,50.9672855620441,0,0
287.63,0.979830652298351,0.979830652147239,0.979830652287642,99.5341337337481,99.5341337337481,37.1455794622473,53.2657033007162,31.9348209373215,14.3336094957104,0,0.995005789216524,1.08839798146895,-0,0,0.602679297069608,52.4330988450559,0,0
287.64,0.979628572774692,0.979628572624213,0.979628572764554,99.9107945396792,99.9107945396792,37.2675415199921,53.6571655516083,31.9260694388378,14.3275595492331,0,0.995005789216524,1.08829175624436,-0,0,0.573266634975579,49.8741972428754,0,0
287.65,0.979452440646303,0.979452440495897,0.979452440636793,98.2435678343973,98.2435678343973,36.7179672880446,52.0026522667086,31.9185377952836,14.3223777724052,0,0.995005789216524,1.08901783958981,-0,0,0.590990249226827,51.4161516827339,0,0
287.66,0.97925487020074,0.979254870049978,0.979254870190871,100.163172449837,100.163172449837,37.3471318197648,53.9365692517048,31.9100790105928,14.3165241875394,0,0.995005789216524,1.0880401980286,-0,0,0.589266104508963,51.2661510922798,0,0
287.67,0.979234450616912,0.979234450466583,0.979234450603155,100.153997718658,100.153997718658,37.3439947502305,53.9286420821932,31.9095359014629,14.3158197350018,0,0.995005789216524,1.08812076027107,-0,0,0.585860723776085,50.9698829685194,0,0
287.68,0.979616625956459,0.979616625811341,0.979616625946612,99.6605553103064,99.6605553103064,37.1854848928606,53.4065045488639,31.9271310709042,14.3269196905383,0,0.995005789216524,1.08839803563537,-0,0,0.572295629035191,49.7897197260616,0,0
287.69,0.980192906663437,0.980192906524133,0.980192906655903,80.1473486641682,80.1473486641682,30.7772906127888,33.8499556746231,31.9533200943741,14.3440728951711,0,0.995005789216524,1.09983302530534,-0,0,0.279210594651423,24.2913217346738,0,0
287.7,0.980954219169127,0.980954219032973,0.980954219164732,72.8822562807084,72.8822562807084,28.3968274198386,26.5255938823754,31.9888706376567,14.3677917606762,0,0.995005789216524,1.1052203558027,-0,0,0.304508427336681,26.4922331782913,0,0
287.71,0.981717185032123,0.981717184901395,0.981717185022736,73.4478460871151,73.4478460871151,28.5902265404844,27.0316416375566,32.0246275536115,14.391576895947,0,0.995005789216524,1.1050088458231,-0,0,0.29679369259764,25.8210512559947,0,0
287.72,0.982482545250598,0.982482545123668,0.982482545244929,72.0357338189764,72.0357338189764,28.1335756711394,25.5600091830441,32.0603264353159,14.4153982006165,0,0.995005789216524,1.10636458465568,-0,0,0.279006457342635,24.2735617888093,0,0
287.73,0.983245853702841,0.983245853580018,0.983245853698186,71.7097089875403,71.7097089875403,28.0338656574237,25.1747689424421,32.0958409419973,14.4390991031009,0,0.995005789216524,1.10680811495879,-0,0,0.27955612148863,24.3213825695108,0,0
287.74,0.983979362519781,0.983979362399876,0.983979362515378,72.2220664666333,72.2220664666333,28.209410769868,25.6303542654087,32.1298885798426,14.461823621382,0,0.995005789216524,1.10642860698113,-0,0,0.265069456666486,23.0610427299843,0,0
287.75,0.984699422106144,0.98469942198902,0.984699422101984,71.6863869749401,71.6863869749401,28.0403259935811,25.0391056615049,32.1631845237242,14.484096789711,0,0.995005789216524,1.10698629547271,-0,0,0.272138941150364,23.6760878800817,0,0
287.76,0.985407063783018,0.98540706366826,0.985407063778854,72.1713408636018,72.1713408636018,28.2065692342795,25.4695960153956,32.1958248660889,14.5059199821172,0,0.995005789216524,1.10663055644838,-0,0,0.270390488468028,23.5239724967185,0,0
287.77,0.986086506667292,0.986086506555707,0.986086506663978,71.3605080852692,71.3605080852692,27.9466124055752,24.6065963745309,32.2270505940219,14.5268611167164,0,0.995005789216524,1.10739798376017,-0,0,0.278200547465771,24.2034476295221,0,0
287.78,0.986736586447766,0.986736586337579,0.986736586445317,71.9205264452621,71.9205264452621,28.1369402077836,25.1167724801317,32.2568834201259,14.5468705450045,0,0.995005789216524,1.1069968885267,-0,0,0.285681125443466,24.8542579135815,0,0
287.79,0.987367493010871,0.987367492902686,0.987367493008548,71.9301881987144,71.9301881987144,28.1461665846825,25.0782300550277,32.2857238317651,14.5662343119216,0,0.995005789216524,1.10698053272749,-0,0,0.287141443641942,24.981305596849,0,0
287.8,0.987979891248015,0.987979891140742,0.987979891244204,71.9323408824159,71.9323408824159,28.152729508841,25.0337215147555,32.3136325299172,14.5849868377431,0,0.995005789216524,1.10695447346188,-0,0,0.262055696295863,22.79884557774,0,0
287.81,0.98859157622727,0.988591576121888,0.988591576224255,71.8446740060513,71.8446740060513,28.1297511341702,24.899523636691,32.3414489382092,14.6037014311511,0,0.995005789216524,1.10712582770906,-0,0,0.252117681685144,21.9342383066075,0,0
287.82,0.989165089460426,0.989165089355624,0.989165089457086,71.9294086600196,71.9294086600196,28.1630639204953,24.9406694088569,32.3674764697715,14.6212627813912,0,0.995005789216524,1.10718169473047,-0,0,0.268053746981486,23.3206759873893,0,0
287.83,0.989725994025479,0.989725993921635,0.989725994021164,72.2429818469888,72.2429818469888,28.2714563350755,25.2117410424913,32.3928572011227,14.6383836033748,0,0.995005789216524,1.10691370256812,-0,0,0.273461200794916,23.7911244691577,0,0
287.84,0.990278370707143,0.990278370604822,0.990278370703487,71.6182452579455,71.6182452579455,28.0713420324096,24.54526641097,32.4177628201484,14.655216026827,0,0.995005789216524,1.10745132167512,-0,0,0.268346089501665,23.3461097866448,0,0
287.85,0.990810782929214,0.990810782828346,0.990810782926464,71.6423205708683,71.6423205708683,28.0842867034585,24.5291408209337,32.4417367725407,14.671442977394,0,0.995005789216524,1.10751271996662,-0,0,0.260743845964374,22.6847145989005,0,0
287.86,0.991313943465915,0.991313943365939,0.99131394346329,71.637740075652,71.637740075652,28.0875247994342,24.4866187693336,32.4643353840256,14.6867859222928,0,0.995005789216524,1.10761499415327,-0,0,0.271316834872504,23.6045646339079,0,0
287.87,0.991819122567802,0.991819122467953,0.991819122563512,71.7301650194117,71.7301650194117,28.122655653648,24.5410401062703,32.4869765356834,14.7021483774579,0,0.995005789216524,1.10756047318781,-0,0,0.277661394857338,24.1565413525884,0,0
287.88,0.992317116591397,0.992317116492541,0.992317116588272,72.0079034695891,72.0079034695891,28.2186159823287,24.7814219297077,32.5092373293766,14.7172442105047,0,0.995005789216524,1.10726192069995,-0,0,0.253443797111548,22.0496103487047,0,0
287.89,0.992798717327884,0.992798717228952,0.992798717323649,71.8203291892547,71.8203291892547,28.1614725168022,24.5577478877302,32.5307177711888,14.7318635303357,0,0.995005789216524,1.10752241638955,-0,0,0.259351792331854,22.5636059328713,0,0
287.9,0.993275962984709,0.993275962886653,0.993275962980742,71.5200255884746,71.5200255884746,28.0672282738503,24.2217204657419,32.5519669011047,14.746338221628,0,0.995005789216524,1.1078356814211,-0,0,0.256331539476404,22.3008439344471,0,0
287.91,0.993766770428314,0.993766770331063,0.993766770423824,71.6678536640481,71.6678536640481,28.1204065617705,24.3328034199905,32.5738312533337,14.7612189907239,0,0.995005789216524,1.10784711734149,-0,0,0.287988968486618,25.0550402583358,0,0
287.92,0.994226307938942,0.994226307842349,0.994226307935588,71.6660710804708,71.6660710804708,28.1240986326412,24.296750349581,32.5942098754837,14.7751108554061,0,0.995005789216524,1.10777891506512,-0,0,0.286830495504506,24.9542531088921,0,0
287.93,0.994683390074261,0.994683389978393,0.994683390070828,71.9177232500851,71.9177232500851,28.2110610885227,24.5143762486821,32.6144489594395,14.7888980419636,0,0.995005789216524,1.10750055406886,-0,0,0.257554659355193,22.4072553639018,0,0
287.94,0.995140123282102,0.995140123185777,0.99514012327729,72.1836410430846,72.1836410430846,28.3027088529751,24.7462769339413,32.6346696359058,14.8026944732374,0,0.995005789216524,1.10739195693609,-0,0,0.274176060059046,23.853317225137,0,0
287.95,0.99558081256611,0.995580812471216,0.995580812562458,72.3156981028339,72.3156981028339,28.3501962092313,24.8456122013058,32.6541160694649,14.8159698320632,0,0.995005789216524,1.10723087540019,-0,0,0.265958531837773,23.1383922698862,0,0
287.96,0.996017818882827,0.996017818787022,0.996017818878678,71.0084218446499,71.0084218446499,27.9245555464687,23.5058987288349,32.673357496101,14.829165619714,0,0.995005789216524,1.10843280532967,-0,0,0.253040049386031,22.0144842965847,0,0
287.97,0.996460910425318,0.996460910330283,0.996460910420607,72.2191948934054,72.2191948934054,28.3266283847976,24.6837174263148,32.6929415797405,14.8425358873501,0,0.995005789216524,1.10748644723085,-0,0,0.267240057984755,23.2498850446737,0,0
287.98,0.996890260512024,0.996890260417372,0.996890260507894,70.7578069680053,70.7578069680053,27.8502548366113,23.1905018291991,32.7118065099644,14.8554986288419,0,0.995005789216524,1.10877992708041,-0,0,0.259241592460187,22.5540185440363,0,0
287.99,0.99733547686687,0.99733547677257,0.997335476862758,71.1907237359564,71.1907237359564,27.9966753791639,23.590289343075,32.7314672970918,14.8689670957896,0,0.995005789216524,1.10859270890142,-0,0,0.275519939491483,23.970234735759,0,0
288,0.99776461526693,0.997764615173212,0.997764615263312,75.5393966594013,75.5393966594013,29.4300035544287,27.9070148518489,32.7504723282233,14.8819094793291,0,0.995005789216524,1.10508499477804,-0,0,0.526053084804019,45.7666183779497,0,0
