t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
288.01,0.997510681487153,0.997510681386914,0.997510681483828,94.7168635354056,94.7168635354056,35.7306938507772,47.1054599361114,32.7378856679694,14.8735179313248,0,0.995005789216524,1.09120110490415,-0,0,0.531402342484871,46.2320037961837,0,0
288.02,0.997050927505851,0.997050927404381,0.997050927502808,95.566154973036,95.566154973036,36.0050783299002,47.9924595206321,32.7151394393184,14.8585560130856,0,0.995005789216524,1.09077831502256,-0,0,0.546532483453198,47.5483260604282,0,0
288.03,0.996565997175571,0.996565997066478,0.996565997165723,97.2923238538724,97.2923238538724,36.5674634828293,49.7580835898828,32.6913714969561,14.8428687670336,0,0.995005789216524,1.08990039722208,-0,0,0.554472647559149,48.2391203376459,0,0
288.04,0.9960658754488,0.996065875337229,0.996065875441735,97.2687132983165,97.2687132983165,36.5545970588348,49.77493626775,32.6669983864121,14.8267786441543,0,0.995005789216524,1.08999712299005,-0,0,0.539646207966459,46.9492200930819,0,0
288.05,0.995589532100158,0.995589531985096,0.995589532091718,95.831216346277,95.831216346277,36.0772775188567,48.3757332614791,32.6439049622724,14.8115781225255,0,0.995005789216524,1.09069087244194,-0,0,0.556228652697086,48.3918927846465,0,0
288.06,0.995091358609952,0.99509135849032,0.995091358600679,96.5462687669787,96.5462687669787,36.3072934547416,49.1304783535687,32.6199872393763,14.7958031740337,0,0.995005789216524,1.09027901113004,-0,0,0.553357268761584,48.1420823822578,0,0
288.07,0.994605909892113,0.994605909769544,0.994605909882013,97.399444024656,97.399444024656,36.5828521054601,50.0222316769313,32.5967595331908,14.7804528145338,0,0.995005789216524,1.08984688010895,-0,0,0.542978970759418,47.2391704560694,0,0
288.08,0.994144935133691,0.994144935009799,0.994144935124327,96.9986765753011,96.9986765753011,36.4465160212138,49.6580063035825,32.574754962015,14.7659153097037,0,0.995005789216524,1.09006491539726,-0,0,0.53017972036538,46.125635671788,0,0
288.09,0.993706980435041,0.993706980307252,0.993706980424796,95.5215212165292,95.5215212165292,35.9566406662582,48.2153564405099,32.5539510911417,14.7522136848775,0,0.995005789216524,1.09077488528717,-0,0,0.541163950168691,47.0812636646761,0,0
288.1,0.993282622610713,0.993282622480095,0.993282622599532,96.2585532843933,96.2585532843933,36.1946916344295,48.9856767035526,32.5339058803353,14.7389707005053,0,0.995005789216524,1.09034628810815,-0,0,0.532563824052741,46.3330526925885,0,0
288.11,0.992872737895804,0.992872737764288,0.992872737885955,95.4597216388333,95.4597216388333,35.9280821893868,48.2188969045375,32.5145918296957,14.7262329046001,0,0.995005789216524,1.0907634547927,-0,0,0.527161266429152,45.8630301793362,0,0
288.12,0.992491492368131,0.992491492233976,0.992491492357572,96.1435747262782,96.1435747262782,36.1491064069348,48.9324592288815,32.4967066131375,14.7144088842592,0,0.995005789216524,1.09034620312756,-0,0,0.530728022736116,46.1733379780421,0,0
288.13,0.992121160234432,0.992121160099531,0.992121160224835,96.6428487607155,96.6428487607155,36.3095766697671,49.460552168454,32.4793684908199,14.7029281014416,0,0.995005789216524,1.09007534386722,-0,0,0.544131175400548,47.3394122598477,0,0
288.14,0.991764802051546,0.99176480191455,0.991764802041816,96.5900937952832,96.5900937952832,36.2887434336309,49.4355270430215,32.4626990540059,14.6918676982558,0,0.995005789216524,1.09016085266761,-0,0,0.5265026942726,45.8057344017162,0,0
288.15,0.991431674583157,0.991431674444803,0.991431674573288,95.807158289392,95.807158289392,36.0281560172842,48.6783564255992,32.4471940924622,14.6816077713305,0,0.995005789216524,1.09049713762191,-0,0,0.550403608408143,47.8851139315085,0,0
288.16,0.991122545275065,0.991122545135589,0.991122545264718,96.592214035268,96.592214035268,36.2831834719475,49.4873110001056,32.4328447271343,14.672058308028,0,0.995005789216524,1.09007659611127,-0,0,0.559085322796832,48.6404230833244,0,0
288.17,0.990830280284182,0.990830280143528,0.990830280273979,95.4806742733201,95.4806742733201,35.9149913668782,48.3983853956081,32.4192643091439,14.6630245685681,0,0.995005789216524,1.0907447098151,-0,0,0.524503979492893,45.6318462158817,0,0
288.18,0.990554349220869,0.990554349080335,0.990554349212249,95.1568633861692,95.1568633861692,35.8059012877819,48.095668465681,32.4065783138676,14.6546166066207,0,0.995005789216524,1.0907729596084,-0,0,0.553276058641336,48.1350171017962,0,0
288.19,0.990288065890812,0.990288065749428,0.990288065882051,95.2129825229581,95.2129825229581,35.8217811038324,48.1721724796118,32.3943390191346,14.6464710242117,0,0.995005789216524,1.09077393958535,-0,0,0.544130460684142,47.3393500795204,0,0
288.2,0.990033645292148,0.99003364514987,0.99003364528326,96.1118529263155,96.1118529263155,36.114782091913,49.0904818139324,32.382685712919,14.6386853994641,0,0.995005789216524,1.09029031044048,-0,0,0.534203984140483,46.475746620222,0,0
288.21,0.989783984797702,0.989783984654176,0.989783984789475,94.9841168988421,94.9841168988421,35.7417182470975,47.9817685026522,32.3712603720281,14.6310880241618,0,0.995005789216524,1.09089523365528,-0,0,0.528085838585052,45.9434679568996,0,0
288.22,0.989552533606118,0.989552533460891,0.989552533595775,94.9323735603154,94.9323735603154,35.7225021810852,47.9475888418561,32.3607249905735,14.6240597278857,0,0.995005789216524,1.0909084991747,-0,0,0.518405141064934,45.1012472726493,0,0
288.23,0.989319280988665,0.989319280844871,0.989319280981338,95.253205056918,95.253205056918,35.825743177461,48.2859871411344,32.3501766663032,14.6170412494805,0,0.995005789216524,1.0906428219799,-0,0,0.54700851389866,47.5897407091834,0,0
288.24,0.989079201994641,0.98907920184967,0.989079201986408,95.334304956697,95.334304956697,35.8501160270981,48.3852468031635,32.3392863044228,14.6097718491107,0,0.995005789216524,1.09065915804419,-0,0,0.537145069239994,46.7316210238795,0,0
288.25,0.988859698624922,0.988859698478742,0.988859698616198,95.1626480252881,95.1626480252881,35.7916156384519,48.2301306198913,32.3293688842386,14.6031485211581,0,0.995005789216524,1.0907306507379,-0,0,0.539602091840847,46.9453819901537,0,0
288.26,0.988650383722762,0.988650383577294,0.98865038371413,95.8334027836185,95.8334027836185,36.0101025754711,48.9166598169088,32.3199317313031,14.5968112354065,0,0.995005789216524,1.09038815526653,-0,0,0.522569915972688,45.4635826896239,0,0
288.27,0.988430183273621,0.988430183128832,0.988430183266764,94.2631007497927,94.2631007497927,35.4918906356416,47.3628631973207,32.3100153682255,14.5902221842465,0,0.995005789216524,1.09120682010635,-0,0,0.523118347096852,45.5112961974261,0,0
288.28,0.988232700728758,0.988232700581521,0.988232700720395,94.8780156630652,94.8780156630652,35.6921580450632,47.9924551387737,32.3012146553448,14.5843458689467,0,0.995005789216524,1.09078480974833,-0,0,0.551105778601419,47.9462027383235,0,0
288.29,0.98800616190057,0.988006161753088,0.98800616189247,94.3145771900356,94.3145771900356,35.5048289807984,47.4459967949756,32.2910280605511,14.5775523345089,0,0.995005789216524,1.09118499439183,-0,0,0.516691362595429,44.9521485458024,0,0
288.3,0.987799283798979,0.987799283650929,0.987799283790572,94.7502396520778,94.7502396520778,35.6460932956087,47.8970112384055,32.2818182359608,14.5714101777115,0,0.995005789216524,1.09086559536006,-0,0,0.522102745897309,45.4229388930659,0,0
288.31,0.987592988550051,0.987592988402442,0.987592988542604,96.1307729574446,96.1307729574446,36.0979256526497,49.2928940262402,32.2726310156644,14.5652479155401,0,0.995005789216524,1.09009953547345,-0,0,0.551009521752281,47.9378283924485,0,0
288.32,0.987381896104528,0.987381895956803,0.987381896096242,94.9587324242361,94.9587324242361,35.7107055197315,48.1366851104166,32.2631467059993,14.5589006078201,0,0.995005789216524,1.09082581285005,-0,0,0.541695526916358,47.1275108417232,0,0
288.33,0.98716050732494,0.987160507176956,0.987160507318097,94.7752029791201,94.7752029791201,35.6483091673631,47.9696469793961,32.2532603465959,14.5522956531281,0,0.995005789216524,1.09090258928921,-0,0,0.519077482929709,45.1597410148847,0,0
288.34,0.986949017013665,0.986949016865084,0.98694901700585,95.7548971978775,95.7548971978775,35.9683533087714,48.9649841417005,32.2438867297682,14.5460263264088,0,0.995005789216524,1.09027239194867,-0,0,0.546993619467987,47.5884448937148,0,0
288.35,0.986715109068444,0.986715108919269,0.986715109060042,95.465755578383,95.465755578383,35.8711237362462,48.6932917895487,32.2334276936816,14.5390360951527,0,0.995005789216524,1.09049279005767,-0,0,0.554802298380779,48.2677999591277,0,0
288.36,0.986480054176409,0.986480054026891,0.986480054168049,95.915604554439,95.915604554439,36.0167808397978,49.1606697907632,32.2229337083089,14.5320010553669,0,0.995005789216524,1.09027126227857,-0,0,0.550122476927011,47.86065549265,0,0
288.37,0.986236485274124,0.986236485125681,0.986236485266827,95.5899135354644,95.5899135354644,35.9074504104851,48.8531268774967,32.212057107563,14.5247295504047,0,0.995005789216524,1.09044619554923,-0,0,0.54682761354694,47.5740023785837,0,0
288.38,0.985990958283873,0.985990958134378,0.985990958275777,95.2101503656525,95.2101503656525,35.7803350406338,48.4915984932497,32.2011207486524,14.5174311237504,0,0.995005789216524,1.09062563997362,-0,0,0.544057320712086,47.3329869019515,0,0
288.39,0.985730357997902,0.985730357848646,0.985730357990263,94.257973633167,94.257973633167,35.464937145475,47.5587355896558,32.1895169098505,14.5097211336608,0,0.995005789216524,1.09113395327362,-0,0,0.521766936877048,45.3937235083032,0,0
288.4,0.985485458843336,0.985485458693291,0.985485458835294,95.1688017149969,95.1688017149969,35.7620428541533,48.4875945107861,32.1786950802817,14.5025121239291,0,0.995005789216524,1.09055840557381,-0,0,0.526539292905849,45.8089184828089,0,0
288.41,0.985223332745793,0.985223332596161,0.985223332738191,94.9133514584257,94.9133514584257,35.6756395946484,48.251524725777,32.1670520348625,14.4947746977861,0,0.995005789216524,1.09070786160978,-0,0,0.529256710927601,46.0453338507012,0,0
288.42,0.984971515724333,0.984971515573904,0.984971515716266,94.7969029556579,94.7969029556579,35.6350261427882,48.1536461588461,32.1558963655734,14.4873604312384,0,0.995005789216524,1.09073301367631,-0,0,0.551458566754457,47.9768953076378,0,0
288.43,0.984697630860454,0.984697630710782,0.984697630853174,95.0330182594526,95.0330182594526,35.7100789674562,48.4100586901043,32.1437128185758,14.4792467507726,0,0.995005789216524,1.09065933929459,-0,0,0.532955781236316,46.3671529675595,0,0
288.44,0.984433177046668,0.984433176895032,0.984433177037965,94.1767806449472,94.1767806449472,35.4261866162517,47.5733476696578,32.131974103022,14.4714588722674,0,0.995005789216524,1.09109902632689,-0,0,0.522193281182136,45.4308154628458,0,0
288.45,0.984165488424744,0.984165488273856,0.98416548841685,95.6024283037241,95.6024283037241,35.8922938340867,49.0187024945753,32.1201435532699,14.4635822558789,0,0.995005789216524,1.09026100613503,-0,0,0.536917998318704,46.7118658537273,0,0
288.46,0.98388305451775,0.983883054366547,0.983883054509447,94.6533459279095,94.6533459279095,35.5777098248224,48.0905385440377,32.1075702349033,14.4552371489685,0,0.995005789216524,1.09083028724359,-0,0,0.528897478270261,46.0140806095127,0,0
288.47,0.983582643359063,0.983582643208127,0.983582643351065,95.7927811919223,95.7927811919223,35.9494269054164,49.2521953328023,32.0942294253501,14.4463564337699,0,0.995005789216524,1.09018911634079,-0,0,0.545688292992607,47.4748814903568,0,0
288.48,0.983278474624613,0.983278474473438,0.983278474616534,95.2184790907822,95.2184790907822,35.7578199144672,48.7004686440536,32.0806688951368,14.4373415515919,0,0.995005789216524,1.09055542422138,-0,0,0.517470303808898,45.0199164313741,0,0
288.49,0.983001169399678,0.98300116924852,0.983001169391671,93.2484068416967,93.2484068416967,35.1077147370965,46.7507841296616,32.0683868516909,14.4292358603442,0,0.995005789216524,1.0915390573646,-0,0,0.516388895977197,44.9258339500161,0,0
288.5,0.98272006711721,0.982720066965051,0.982720067108615,94.9947675408288,94.9947675408288,35.6791225723983,48.5177224935996,32.0560165880868,14.4210284591424,0,0.995005789216524,1.09048263595444,-0,0,0.54350975708379,47.2853488662897,0,0
288.51,0.982417394036326,0.982417393885066,0.982417394028487,94.0874491426398,94.0874491426398,35.3780820205282,47.6327605819833,32.0425651457723,14.4121234148841,0,0.995005789216524,1.09105140008116,-0,0,0.541338018824708,47.0964076377496,0,0
288.52,0.982119917443437,0.982119917290477,0.982119917435309,94.4532090600269,94.4532090600269,35.4955375636758,48.0204550681124,32.0293807684787,14.4033732234357,0,0.995005789216524,1.09085984742671,-0,0,0.513490517561444,44.6736750278456,0,0
288.53,0.981824479265012,0.981824479112417,0.981824479255619,95.0146680081865,95.0146680081865,35.677343176146,48.6036240154986,32.0163235115219,14.394720481166,0,0.995005789216524,1.09047348903901,-0,0,0.540255422142339,47.0022217263835,0,0
288.54,0.98151594733082,0.981515947178402,0.981515947321632,94.9010870679272,94.9010870679272,35.637136243247,48.5128573074294,32.0026111574806,14.3856186030172,0,0.995005789216524,1.09060737746321,-0,0,0.52234670018175,45.4441629158122,0,0
288.55,0.98119591978529,0.981195919634139,0.981195919776943,94.997142835932,94.997142835932,35.6657330360952,48.6325096202466,31.988417496167,14.3762157195184,0,0.995005789216524,1.09050998701255,-0,0,0.526376215711439,45.7947307668951,0,0
288.56,0.980894848897708,0.98089484874468,0.980894848887962,93.6103871028063,93.6103871028063,35.2071305485241,47.2679248738257,31.9750673193755,14.3673949096051,0,0.995005789216524,1.09125993186701,-0,0,0.517350388239967,45.0094837768772,0,0
288.57,0.980576813552196,0.980576813399907,0.980576813543722,94.3908318504658,94.3908318504658,35.4607050406806,48.0717166366117,31.9610151068569,14.3581001069972,0,0.995005789216524,1.09077083980867,-0,0,0.517241364482845,44.9999987100075,0,0
288.58,0.980264761139085,0.980264760985648,0.980264761129533,94.1556223748981,94.1556223748981,35.3805010074314,47.8594438919942,31.9472048529759,14.3489736299281,0,0.995005789216524,1.09088756835958,-0,0,0.527870977326268,45.9247750273853,0,0
288.59,0.980066194197464,0.980066194045629,0.980066194189364,77.0695143215988,77.0695143215988,29.7627085406391,30.7877895378688,31.9382923121788,14.3434324715511,0,0.995005789216524,1.10157959029479,-0,0,0.260364588901513,22.6517192344317,0,0
288.6,0.980001497434813,0.980001497287199,0.980001497429085,70.180936860013,70.180936860013,27.4981310832148,23.9018886583898,31.936255080879,14.3427931207443,0,0.995005789216524,1.10744251944103,-0,0,0.237175856675206,20.6342995307429,0,0
288.61,0.979978413106816,0.979978412951626,0.979978413097902,68.3423183465681,68.3423183465681,26.8938144189448,22.0625989334413,31.9362168301581,14.3435025829687,0,0.995005789216524,1.10980991664405,-0,0,0.241637114945163,21.0224290002291,0,0
288.62,0.979951732998408,0.979951732846583,0.979951732992172,69.064837123594,69.064837123594,27.1312524382732,22.7848796359928,31.9359421754197,14.3440153121816,0,0.995005789216524,1.10949916529802,-0,0,0.260391744071888,22.6540817342542,0,0
288.63,0.979936443694599,0.979936443541139,0.979936443688113,68.9874303640043,68.9874303640043,27.1058298244154,22.7067545434961,31.9359658014667,14.3447100190415,0,0.995005789216524,1.10949815656924,-0,0,0.252580807184405,21.9745302250432,0,0
288.64,0.979912165569216,0.979912165416769,0.97991216556442,68.5606381847183,68.5606381847183,26.96545168198,22.2801610003671,31.9354235716784,14.3450536126728,0,0.995005789216524,1.10988971884495,-0,0,0.235934536314641,20.5263046593737,0,0
288.65,0.979884389412442,0.979884389260208,0.979884389407653,68.5176883276469,68.5176883276469,26.9511808427331,22.2378338582298,31.9346141588441,14.3452403105731,0,0.995005789216524,1.11009994472484,-0,0,0.25739498973489,22.3933641069354,0,0
288.66,0.979858674836214,0.97985867468339,0.979858674831825,68.3883107988058,68.3883107988058,26.9084896753387,22.1091970697639,31.9337450317819,14.34536869726,0,0.995005789216524,1.11011939021302,-0,0,0.233751203558891,20.3363547096235,0,0
288.67,0.979845884826125,0.979845884673479,0.97984588482224,67.8119910303823,67.8119910303823,26.718995723924,21.5327942099505,31.933349329127,14.3458474913048,0,0.995005789216524,1.11081583579227,-0,0,0.246821211452409,21.4734453963596,0,0
288.68,0.979832782026975,0.979832781874435,0.979832782023517,68.0692097068584,68.0692097068584,26.8034497785548,21.7901300974699,31.9328471288747,14.3462324805138,0,0.995005789216524,1.11060048895905,-0,0,0.246631072288287,21.4569032890809,0,0
288.69,0.979834468392903,0.979834468239526,0.97983446838964,67.6430976175162,67.6430976175162,26.6634175287652,21.3632240250249,31.9328860315951,14.3469875608963,0,0.995005789216524,1.11101344241033,-0,0,0.248757442172544,21.6418974690113,0,0
288.7,0.979818895622468,0.979818895469558,0.979818895620239,67.9827600415756,67.9827600415756,26.7749039350386,21.703522243749,31.9320706753638,14.3471671224628,0,0.995005789216524,1.11068727330227,-0,0,0.240020346363347,20.8817701336112,0,0
288.71,0.979825097135394,0.979825096982422,0.979825097132552,68.354279443044,68.354279443044,26.8970474157997,22.0742122769442,31.9321452156117,14.3479219504881,0,0.995005789216524,1.11033882830967,-0,0,0.24606575690092,21.40772085038,0,0
288.72,0.979839435874243,0.979839435722037,0.979839435872303,67.9203820205625,67.9203820205625,26.7545184022922,21.6390341306666,31.932481579529,14.3488663103669,0,0.995005789216524,1.11074460803205,-0,0,0.255849059619477,22.2588681868945,0,0
288.73,0.979849695838854,0.979849695687174,0.979849695837358,68.4370703749925,68.4370703749925,26.9243808568692,22.1548715927387,31.9325779973922,14.3496207848617,0,0.995005789216524,1.11019839740738,-0,0,0.247452710165094,21.5283857843632,0,0
288.74,0.979860453889621,0.979860453737318,0.979860453888065,68.2429359648858,68.2429359648858,26.8605928833878,21.9599892970795,31.9326050114489,14.3503416563575,0,0.995005789216524,1.11030522477711,-0,0,0.227425920859764,19.7860551147995,0,0
288.75,0.979878994688497,0.979878994536144,0.979878994687367,67.6052342260015,67.6052342260015,26.6510771878596,21.3209824259062,31.9329416898146,14.3513101102807,0,0.995005789216524,1.11111181920204,-0,0,0.256738802050465,22.3362757783904,0,0
288.76,0.979897919986211,0.97989791983399,0.979897919985378,68.1187983250903,68.1187983250903,26.81995909881,21.8333228600287,31.9332587804827,14.352216684579,0,0.995005789216524,1.11056219653419,-0,0,0.247885990124998,21.5660811408749,0,0
288.77,0.979928582213944,0.979928582061649,0.979928582213327,68.3412622918097,68.3412622918097,26.893258013545,22.0537956610727,31.934038995519,14.353427635218,0,0.995005789216524,1.11032269847386,-0,0,0.251132619026621,21.848537855316,0,0
288.78,0.979964624545844,0.979964624393625,0.979964624545117,69.1744707378601,69.1744707378601,27.1673390782486,22.8847237329784,31.9350145171123,14.3547324877694,0,0.995005789216524,1.10945269469232,-0,0,0.24479230258693,21.2969303250629,0,0
288.79,0.980003684721946,0.980003684569608,0.980003684721397,68.3895631856316,68.3895631856316,26.9095825005347,22.0974136548294,31.9360403662388,14.3561091645634,0,0.995005789216524,1.11012874352027,-0,0,0.241519082196879,21.0121601511284,0,0
288.8,0.980041946519043,0.980041946368127,0.980041946519261,69.170657035653,69.170657035653,27.1665414806394,22.8761605314106,31.9370489530354,14.3574475512071,0,0.995005789216524,1.10948510162771,-0,0,0.2553434506489,22.2148802064543,0,0
288.81,0.980092272394001,0.980092272241718,0.980092272393838,69.1911946773338,69.1911946773338,27.1736160814457,22.8935798524296,31.9385281171719,14.3590867077323,0,0.995005789216524,1.10936444447411,-0,0,0.259006898280153,22.5336001503733,0,0
288.82,0.980154061692932,0.980154061541119,0.980154061693334,67.973417580952,67.973417580952,26.7737735978785,21.6718874711928,31.9404685348508,14.3610615749085,0,0.995005789216524,1.11043089891339,-0,0,0.229226242728536,19.9426831173827,0,0
288.83,0.980255309639333,0.980255309487121,0.980255309639606,67.9374797092007,67.9374797092007,26.7627672776969,21.6289821125765,31.944243249543,14.3642543470811,0,0.995005789216524,1.11078647123925,-0,0,0.256768897503414,22.338894082797,0,0
288.84,0.980353618859149,0.980353618707183,0.98035361885976,68.2792809634188,68.2792809634188,26.8758807985836,21.9641437001073,31.9478457881213,14.3672914751903,0,0.995005789216524,1.11034587840492,-0,0,0.235634554182379,20.5002062138669,0,0
288.85,0.980478199501088,0.980478199349494,0.98047819950173,68.0813457457526,68.0813457457526,26.8118350275066,21.7576195919585,31.9526085231722,14.3711176306219,0,0.995005789216524,1.11064333243154,-0,0,0.254829060784716,22.1701282882703,0,0
288.86,0.980608343865881,0.980608343715149,0.980608343867013,68.7905635882458,68.7905635882458,27.0460042265463,22.4579059555409,31.9576063214204,14.3750513112845,0,0.995005789216524,1.10988649303946,-0,0,0.243138230804793,21.153026080017,0,0
288.87,0.980993287794917,0.980993287641706,0.980993287794467,67.8421225337185,67.8421225337185,26.7377202886017,21.4816133766022,31.974033707998,14.3864754491182,0,0.995005789216524,1.1107945716184,-0,0,0.240118918694006,20.8903459263785,0,0
288.88,0.981764453731424,0.981764453587367,0.981764453732742,67.4545966820039,67.4545966820039,26.6174515418504,21.0374201967648,32.0079077975512,14.4092686876879,0,0.995005789216524,1.11133023250978,-0,0,0.230963693686382,20.0938413507152,0,0
288.89,0.982609256810353,0.982609256671497,0.982609256812394,67.8449553222289,67.8449553222289,26.7535656516589,21.3655577084466,32.0451507017066,14.4342469120756,0,0.995005789216524,1.11112153037707,-0,0,0.231655057110211,20.1539899685884,0,0
288.9,0.983464189870807,0.983464189737281,0.983464189873653,73.522136081689,73.522136081689,28.6275003241446,26.9796217563076,32.0830098633849,14.4595044619965,0,0.995005789216524,1.10639259984763,-0,0,0.537053758671634,46.7236770044322,0,0
288.91,0.984073462450766,0.984073462329894,0.984073462457789,91.1070601789419,91.1070601789419,34.4129104254024,44.5210753362204,32.1094256696036,14.476559173118,0,0.995005789216524,1.09277558359088,-0,0,0.53003158551273,46.1127479396075,0,0
288.92,0.9846859314568,0.984685931331481,0.984685931457348,93.6506170496957,93.6506170496957,35.2543575554219,47.0219868998689,32.1353411965563,14.4932889532705,0,0.995005789216524,1.0912727712458,-0,0,0.527120913459593,45.8595194709846,0,0
288.93,0.985283177816619,0.985283177693284,0.985283177818002,94.3008241891664,94.3008241891664,35.4733669517761,47.6305355882124,32.1606663056873,14.5096222952667,0,0.995005789216524,1.09100013908652,-0,0,0.519075064685605,45.1595306276476,0,0
288.94,0.985879616609862,0.985879616489535,0.985879616609397,95.0481961310594,95.0481961310594,35.724344275119,48.3360087589884,32.1861421230202,14.5260452490508,0,0.995005789216524,1.09061120486186,-0,0,0.535955738971954,46.62814929056,0,0
288.95,0.986450834168209,0.98645083405137,0.986450834167627,94.8440600523566,94.8440600523566,35.662363015105,48.091661958869,32.2106006774774,14.5417974160102,0,0.995005789216524,1.09080534582582,-0,0,0.528192228922311,45.9527239162411,0,0
288.96,0.987011305630156,0.98701130551513,0.987011305628203,95.1449540600723,95.1449540600723,35.7663150931528,48.3528350565627,32.2347626966476,14.557356306862,0,0.995005789216524,1.09064264902951,-0,0,0.534999774550778,46.5449803859177,0,0
288.97,0.987580271236429,0.987580271122405,0.987580271233653,94.37989084685,94.37989084685,35.5200169312487,47.5471325136269,32.2594611448654,14.5732971883577,0,0.995005789216524,1.09105712428222,-0,0,0.537762911416233,46.7853732932123,0,0
288.98,0.988128317278445,0.988128317167882,0.988128317275728,94.1346361401308,94.1346361401308,35.4443998897884,47.2626065521502,32.2833406452148,14.5886889427657,0,0.995005789216524,1.09124927756225,-0,0,0.515369341877006,44.8371327432995,0,0
288.99,0.988686245915889,0.988686245806808,0.988686245912226,93.093495789096,93.093495789096,35.1073165943535,46.1811379558596,32.3078302917888,14.6045275414476,0,0.995005789216524,1.09179495495863,-0,0,0.516934912562508,44.9733373929382,0,0
289,0.989228856245849,0.989228856139213,0.989228856241606,96.0750200134138,96.0750200134138,36.0923109616065,49.1232431848267,32.3318087587258,14.6199680698613,0,0.995005789216524,1.09006616294834,-0,0,0.597737864865405,52.0031942432902,0,0
289.01,0.989720565572319,0.989720565466135,0.98972056556707,99.7701747149108,99.7701747149108,37.3113541280496,52.783146621826,32.3533649846533,14.6336631084315,0,0.995005789216524,1.08846245544822,-0,0,0.58932654751774,51.2714096340433,0,0
289.02,0.990190089031012,0.990190088926324,0.990190089024127,100.069469821188,100.069469821188,37.4140246225812,53.0488270792145,32.3739287473938,14.6467139945797,0,0.995005789216524,1.08847596147086,-0,0,0.591543774824187,51.4643084097043,0,0
289.03,0.990643728671237,0.990643728568517,0.99064372866514,99.5327291066683,99.5327291066683,37.2417767875977,52.4794631387256,32.3938861858294,14.6593797821133,0,0.995005789216524,1.08881018445641,-0,0,0.580767443751049,50.5267676063413,0,0
289.04,0.99110489580245,0.99110489569935,0.991104895795511,99.6208923497522,99.6208923497522,37.2750305406119,52.5341613764301,32.4143468762668,14.6723840970553,0,0.995005789216524,1.08870780519213,-0,0,0.597052364677188,51.9435557269154,0,0
289.05,0.991555533427148,0.991555533324287,0.99155553341971,101.399873640774,101.399873640774,37.8639433971466,54.2804111654656,32.4344028031469,14.6850596721617,0,0.995005789216524,1.08791383832569,-0,0,0.586083108807379,50.9892304662419,0,0
289.06,0.991997972875496,0.991997972774965,0.991997972867547,99.7388963824454,99.7388963824454,37.3221306899678,52.5871754230512,32.4541385928786,14.6975823665155,0,0.995005789216524,1.08879908388476,-0,0,0.579079381258162,50.3799061694601,0,0
289.07,0.992444252106457,0.992444252006914,0.992444252098036,99.3405367222325,99.3405367222325,37.1953909454484,52.1559897638006,32.4742104206959,14.710336537736,0,0.995005789216524,1.08895069841449,-0,0,0.568209193971492,49.4341998755198,0,0
289.08,0.992875665105062,0.992875665005398,0.992875665096047,99.7819010627914,99.7819010627914,37.3445377704826,52.5654509408207,32.4937208509094,14.7227292710613,0,0.995005789216524,1.08865428007742,-0,0,0.590749351990889,51.3951936232073,0,0
289.09,0.993286406877931,0.99328640677813,0.993286406868797,99.804854153734,99.804854153734,37.3559646997402,52.5580575713839,32.5123025269568,14.7344940553932,0,0.995005789216524,1.08875353074705,-0,0,0.578192588206141,50.3027551739342,0,0
289.1,0.993693069880731,0.99369306978078,0.993693069870865,100.63197678367,100.63197678367,37.631690564104,53.3549896403278,32.5307948259941,14.7461923173486,0,0.995005789216524,1.0883130396085,-0,0,0.587587641247717,51.1201247885514,0,0
289.11,0.994068526574503,0.994068526476903,0.994068526564635,100.14434784913,100.14434784913,37.4749840363389,52.8394888309124,32.5478794999741,14.7569795182432,0,0.995005789216524,1.08863194377336,-0,0,0.580400071611234,50.4948062301773,0,0
289.12,0.994467615937142,0.994467615839217,0.994467615926821,99.0187338782778,99.0187338782778,37.1088268176342,51.6840416102276,32.5661306435196,14.7685616245306,0,0.995005789216524,1.08918471231387,-0,0,0.574236509689651,49.9585763429996,0,0
289.13,0.994858890601017,0.994858890504157,0.994858890590152,98.520316306674,98.520316306674,36.9487631231911,51.1562206036152,32.5841129165273,14.7799827865315,0,0.995005789216524,1.08941617217394,-0,0,0.556506311321858,48.4160490850016,0,0
289.14,0.995233596980324,0.995233596883153,0.995233596969592,98.6375747497259,98.6375747497259,36.9909227745242,51.2451609544313,32.6014264349564,14.7909873603383,0,0.995005789216524,1.08926477858863,-0,0,0.579696844166729,50.4336254425055,0,0
289.15,0.995607601171074,0.995607601073913,0.995607601159972,97.9948519428649,97.9948519428649,36.7832793230525,50.5741979183125,32.6186955085236,14.8019585160287,0,0.995005789216524,1.08967940815111,-0,0,0.564371208650514,49.1002951525947,0,0
289.16,0.995943159371995,0.99594315927627,0.995943159360625,99.112359706489,99.112359706489,37.1538449237108,51.6662460904478,32.6342899020275,14.8118237140137,0,0.995005789216524,1.08905056563781,-0,0,0.576802590234875,50.1818253504341,0,0
289.17,0.996280194321728,0.996280194225024,0.996280194309694,97.5878521464586,97.5878521464586,36.6560279032435,50.1162081241358,32.6499093357365,14.8217346865863,0,0.995005789216524,1.08993457903996,-0,0,0.556997413638038,48.4587749865093,0,0
289.18,0.996616623792118,0.996616623695543,0.996616623780146,98.0220619726184,98.0220619726184,36.8020272396172,50.524751244041,32.665610053059,14.8317006755185,0,0.995005789216524,1.08963321263529,-0,0,0.555502966898201,48.3287581201435,0,0
289.19,0.996924209328528,0.996924209232782,0.996924209316086,97.9606392654486,97.9606392654486,36.7848428795776,50.4398453133125,32.6799860758984,14.8408078762377,0,0.995005789216524,1.08968431489011,-0,0,0.55022281793945,47.8693851607321,0,0
289.2,0.997201513773372,0.997201513678315,0.997201513761439,98.1047471341234,98.1047471341234,36.8349283720419,50.5627150813469,32.6930011802925,14.849030872484,0,0.995005789216524,1.08960199478574,-0,0,0.553273039936425,48.134754474469,0,0
289.21,0.997035792069172,0.99703579197107,0.99703579205613,97.4952830075825,97.4952830075825,36.6330797525829,49.9654984958719,32.6857236410442,14.8440608706664,0,0.995005789216524,1.08992235203576,-0,0,0.550972664925777,47.9346218485426,0,0
289.22,0.996685195690353,0.996685195587217,0.996685195676994,98.3043828237714,98.3043828237714,36.8957200628514,50.8008458707646,32.6699907845892,14.8335461684176,0,0.995005789216524,1.08952582761146,-0,0,0.546486072650262,47.5442883205728,0,0
289.23,0.996299787622776,0.996299787512837,0.996299787608423,98.1090783474934,98.1090783474934,36.8278968430727,50.6343829129902,32.6526704913547,14.8220249431485,0,0.995005789216524,1.08958880421561,-0,0,0.542654113525275,47.2109078766989,0,0
289.24,0.995891819749804,0.995891819637553,0.995891819735481,97.3626146192519,97.3626146192519,36.5787051372832,49.9184011078743,32.634338727595,14.8098747837826,0,0.995005789216524,1.08991176351418,-0,0,0.561790058949566,48.8757351286122,0,0
289.25,0.995464213761693,0.99546421364497,0.995464213747127,97.1112057297735,97.1112057297735,36.4920409960409,49.6989780651951,32.6151050383959,14.7971226261825,0,0.995005789216524,1.09006337100116,-0,0,0.545283251495195,47.4396428800819,0,0
289.26,0.995040161345281,0.995040161224573,0.99504016132985,97.6551287608357,97.6551287608357,36.666833087502,50.2745424677882,32.5960779855837,14.7845083074638,0,0.995005789216524,1.08969297706716,-0,0,0.566403634033597,49.2771161609229,0,0
289.27,0.994596127034804,0.99459612691234,0.994596127020369,98.2490377114184,98.2490377114184,36.8578540239738,50.9017035604342,32.5760950228212,14.7712391281629,0,0.995005789216524,1.0894235040794,-0,0,0.57178575906513,49.7453610386663,0,0
289.28,0.994151223424514,0.994151223299027,0.994151223409707,97.4020168882169,97.4020168882169,36.5752508190902,50.0880296129929,32.5560469917069,14.7579402835171,0,0.995005789216524,1.08991966102319,-0,0,0.548347719637633,47.706251608474,0,0
289.29,0.993697393284172,0.993697393157108,0.993697393269307,98.651560307935,98.651560307935,36.9816872127361,51.3714641635727,32.5356766241913,14.744419520171,0,0.995005789216524,1.08915717885759,-0,0,0.567631399765549,49.3839317796027,0,0
289.3,0.993255095272342,0.993255095141725,0.993255095257818,97.0936282802984,97.0936282802984,36.4654458331555,49.8466558866088,32.5157572377926,14.731215155897,0,0.995005789216524,1.0900548588284,-0,0,0.543579072626054,47.2913793184667,0,0
289.31,0.992811303973573,0.992811303841788,0.992811303958961,97.0802504505849,97.0802504505849,36.4568831292919,49.8663194664176,32.4958757157716,14.7180552683957,0,0.995005789216524,1.08993558043537,-0,0,0.551922491395918,48.0172567514449,0,0
289.32,0.992372529749623,0.992372529615829,0.99237252973539,97.4900135676085,97.4900135676085,36.587445568776,50.3087813659759,32.4762132158976,14.705018985735,0,0.995005789216524,1.08971562517103,-0,0,0.549810435590068,47.8335078963359,0,0
289.33,0.991916193366766,0.991916193232391,0.991916193352999,96.5231564011901,96.5231564011901,36.2653677853457,49.3759113554002,32.4557498884948,14.6914951572951,0,0.995005789216524,1.09018800907561,-0,0,0.565807335757495,49.2252382109021,0,0
289.34,0.99145066776791,0.991450667631432,0.991450667754031,97.21815852149,97.21815852149,36.4894302801618,50.1056189141035,32.434877732304,14.6776618750825,0,0.995005789216524,1.08985387912603,-0,0,0.54119750599198,47.0841830213023,0,0
289.35,0.990981708318576,0.990981708181201,0.990981708304688,96.1897563075951,96.1897563075951,36.1470095135855,49.1120934958501,32.4138686025634,14.6637942091817,0,0.995005789216524,1.09032372691544,-0,0,0.55250274382202,48.0677387125157,0,0
289.36,0.990530219789197,0.990530219649147,0.990530219776,97.001588815858,97.001588815858,36.4096156819109,49.9574836470369,32.3936800778192,14.6504250910019,0,0.995005789216524,1.08987365384857,-0,0,0.548431674673991,47.7135556966372,0,0
289.37,0.990071988557118,0.990071988416852,0.990071988543814,95.9553131806592,95.9553131806592,36.061422394291,48.9452811576711,32.3731598415107,14.6368721814774,0,0.995005789216524,1.09042947529633,-0,0,0.542118272090568,47.1642896718794,0,0
289.38,0.989631263814355,0.989631263673301,0.989631263801799,96.517986131801,96.517986131801,36.2422437018085,49.5406249930837,32.3534947250899,14.6238664136274,0,0.995005789216524,1.09005425058487,-0,0,0.55531893440075,48.3127472928652,0,0
289.39,0.989205029691764,0.989205029549318,0.989205029679347,97.2657771655411,97.2657771655411,36.4840398736729,50.3200919850516,32.334451428009,14.6112337524805,0,0.995005789216524,1.08969094520109,-0,0,0.555833546239816,48.357518522864,0,0
289.4,0.988780245412954,0.988780245270079,0.98878024540018,95.5079118734259,95.5079118734259,35.902277107462,48.5937777457265,32.3154535916585,14.5986805360408,0,0.995005789216524,1.09062378352008,-0,0,0.557307335942145,48.4857382269666,0,0
289.41,0.988351182490557,0.988351182347736,0.988351182478041,95.662760987997,95.662760987997,35.9491639127222,48.7804226552244,32.2963177971857,14.5860205355869,0,0.995005789216524,1.09051419886657,-0,0,0.528015183124131,45.9373209317994,0,0
289.42,0.987917133554666,0.987917133410968,0.98791713354223,96.3203185830245,96.3203185830245,36.1612426311744,49.4700883075206,32.276988628069,14.5732416474349,0,0.995005789216524,1.09008828500124,-0,0,0.53170253446015,46.2581204980331,0,0
289.43,0.987501617141758,0.987501616997046,0.987501617129757,96.9444583497819,96.9444583497819,36.362509425636,50.1249902117916,32.2584824885105,14.5609856494798,0,0.995005789216524,1.08973259971485,-0,0,0.557798809443646,48.5284964215972,0,0
289.44,0.987065379566509,0.987065379421342,0.98706537955509,96.0672928896013,96.0672928896013,36.0701108883883,49.2802471495304,32.2389728541085,14.5480728859625,0,0.995005789216524,1.09028724729037,-0,0,0.533231080133072,46.3911039715772,0,0
289.45,0.98664058914006,0.986640588994812,0.986640589128723,95.1841413929939,95.1841413929939,35.7758690379977,48.4285042751869,32.2200528050887,14.5355843127183,0,0.995005789216524,1.09068013811999,-0,0,0.523821253363791,45.5724490426498,0,0
289.46,0.986214886389356,0.98621488624336,0.98621488637749,96.5599987594889,96.5599987594889,36.2241303104044,49.8357676030779,32.2011486693865,14.5230824870246,0,0.995005789216524,1.08984151528946,-0,0,0.555726963997172,48.3482458677539,0,0
289.47,0.985776771122792,0.985776770976514,0.985776771111332,95.3926714096523,95.3926714096523,35.8363515061415,48.7009034595461,32.1815950382084,14.5101729118978,0,0.995005789216524,1.09052647857267,-0,0,0.549152206813968,47.7762419928152,0,0
289.48,0.985347258505109,0.985347258358187,0.985347258493729,96.6906276936114,96.6906276936114,36.258962851834,50.0306443705755,32.1624786827186,14.4975046403173,0,0.995005789216524,1.08981583391791,-0,0,0.546664095726507,47.5597763282061,0,0
289.49,0.985052977928136,0.9850529777778,0.985052977918595,76.4296516710565,76.4296516710565,29.596742015295,29.7911709847265,32.1492620279662,14.4892186583639,0,0.995005789216524,1.10239103552591,-0,0,0.268100724595605,23.3247630398176,0,0
289.5,0.98489002540777,0.984890025261286,0.984890025393965,71.6420110349694,71.6420110349694,28.0218073480655,25.0133513253478,32.1429245515674,14.4857351580543,0,0.995005789216524,1.10650924967436,-0,0,0.242509133106943,21.098294580304,0,0
289.51,0.98475653648715,0.984756536340763,0.984756536480486,70.6565018660711,70.6565018660711,27.6968614746398,24.0353636163042,32.1379629458913,14.4831753038756,0,0.995005789216524,1.10784926363197,-0,0,0.244842790497386,21.3013227732726,0,0
289.52,0.984632569145865,0.984632568997809,0.984632569138364,70.543026357599,70.543026357599,27.6586019884347,23.928921573357,32.1333020000339,14.4808027842081,0,0.995005789216524,1.10814542655544,-0,0,0.246144936012617,21.4146094330977,0,0
289.53,0.98451733722459,0.984517337076949,0.984517337217874,69.0737021507681,69.0737021507681,27.1747415508949,22.466236039027,32.1288509755819,14.4786151361592,0,0.995005789216524,1.10956953343654,-0,0,0.240279091363011,20.904280948582,0,0
289.54,0.984401996471948,0.984401996324965,0.984401996465081,69.6259375661753,69.6259375661753,27.3553175355962,23.0252727289089,32.1243157514748,14.4763490857916,0,0.995005789216524,1.10924520257439,-0,0,0.250926861345452,21.8306369370543,0,0
289.55,0.984290964428611,0.98429096428072,0.984290964422625,69.1604952178795,69.1604952178795,27.2014013633372,22.5666013068818,32.1197902142808,14.4741036967168,0,0.995005789216524,1.10967136566647,-0,0,0.264488453847011,23.0104954846899,0,0
289.56,0.984162196887088,0.984162196739092,0.984162196881864,70.0602395129391,70.0602395129391,27.4960061058628,23.4746933430573,32.1143418877985,14.4712042820833,0,0.995005789216524,1.10873327522697,-0,0,0.240086753478981,20.8875475526714,0,0
289.57,0.984044339207949,0.9840443390602,0.98404433920285,69.3319599204936,69.3319599204936,27.2555765630266,22.7541543109529,32.1092286642802,14.4685769452605,0,0.995005789216524,1.10943358651602,-0,0,0.251103653064017,21.8460178165695,0,0
289.58,0.983937076895582,0.983937076748565,0.98393707689206,68.6811216014516,68.6811216014516,27.0406804270184,22.1104193737207,32.1044950188436,14.4662072088872,0,0.995005789216524,1.11008952774191,-0,0,0.250524956004931,21.795671172429,0,0
289.59,0.983837085236618,0.983837085088693,0.983837085233245,68.6806764535112,68.6806764535112,27.0396104724447,22.116670698564,32.1000117025418,14.4639940524054,0,0.995005789216524,1.11015285622408,-0,0,0.249771095380881,21.7300852981366,0,0
289.6,0.9837265983957,0.983726598247765,0.983726598392246,69.1848094638014,69.1848094638014,27.2042697304927,22.6284392361835,32.0949676912826,14.4614025363353,0,0.995005789216524,1.10972736004932,-0,0,0.266491664245985,23.1847747894007,0,0
289.61,0.983612452127238,0.983612451979198,0.983612452124338,69.3062356790189,69.3062356790189,27.2430768966523,22.7580137660858,32.0896275510499,14.4585943618832,0,0.995005789216524,1.1094118636127,-0,0,0.233366190787485,20.3028585985112,0,0
289.62,0.983511545819272,0.98351154567159,0.983511545816429,68.2781654594885,68.2781654594885,26.9041734471857,21.7371606889952,32.0848086438853,14.4561961266081,0,0.995005789216524,1.11053881437944,-0,0,0.254102458685175,22.1069139056102,0,0
289.63,0.983411730929332,0.983411730781679,0.983411730927457,68.4819890582098,68.4819890582098,26.9701759195585,21.9482116854642,32.0800022931556,14.45377507959,0,0.995005789216524,1.11039406156681,-0,0,0.25651340572035,22.3166662976705,0,0
289.64,0.983305469374433,0.983305469226575,0.983305469373445,69.3904837814771,69.3904837814771,27.2677161667492,22.8645685618637,32.0748344554328,14.4510807641806,0,0.995005789216524,1.10945995225077,-0,0,0.247367219790327,21.5209481217584,0,0
289.65,0.983200504637806,0.9832005044898,0.983200504636575,69.7313097691445,69.7313097691445,27.3786655178277,23.213312570005,32.0696319243944,14.448365274745,0,0.995005789216524,1.10906621637662,-0,0,0.25179941179689,21.9065488263294,0,0
289.66,0.983100225182578,0.983100225034592,0.983100225180764,69.5123706467181,69.5123706467181,27.3056571098579,23.0020652014897,32.0645631705941,14.4457422746342,0,0.995005789216524,1.10918252663071,-0,0,0.245570044219844,21.3645938471265,0,0
289.67,0.983000372722119,0.983000372574165,0.98300037272058,68.4418848988622,68.4418848988622,26.9527531068953,21.9392817579396,32.0594625916297,14.4431405492928,0,0.995005789216524,1.11022553766054,-0,0,0.241161195202902,20.9810239826525,0,0
289.68,0.982922934947561,0.982922934799407,0.982922934946559,68.7669275784602,68.7669275784602,27.0587516256216,22.2703464322322,32.0553883418831,14.4411928043449,0,0.995005789216524,1.11006538433823,-0,0,0.250388413099484,21.7837919396551,0,0
289.69,0.982852345355617,0.982852345207296,0.982852345355222,68.5310797450579,68.5310797450579,26.9804441245175,22.0401299878293,32.0515520958881,14.4393976613405,0,0.995005789216524,1.11021308579772,-0,0,0.234035182475458,20.3610608753648,0,0
289.7,0.982787142728573,0.982787142580008,0.982787142727557,68.4736289380634,68.4736289380634,26.9608211786841,21.9879124656227,32.0479444411733,14.4377720312674,0,0.995005789216524,1.1104166281637,-0,0,0.26211600068552,22.8040920596402,0,0
289.71,0.982723866744067,0.982723866595554,0.982723866742722,68.7425013003009,68.7425013003009,27.0484618592152,22.2619995658446,32.0443710477659,14.4361306866904,0,0.995005789216524,1.11002040701833,-0,0,0.243412553625352,21.1768921654056,0,0
289.72,0.982672702463874,0.982672702315766,0.982672702463254,68.8957644505561,68.8957644505561,27.0982099847866,22.4196347823989,32.041305388287,14.4348242798703,0,0.995005789216524,1.10985172490619,-0,0,0.248945738690907,21.6582792661089,0,0
289.73,0.982638676565144,0.982638676416768,0.9826386765653,69.5781980351571,69.5781980351571,27.3220449661847,23.1052192313119,32.0389917333706,14.4339870704746,0,0.995005789216524,1.10919245428617,-0,0,0.248841390326012,21.649200958363,0,0
289.74,0.982621287212041,0.982621287063963,0.982621287212061,69.0787082555363,69.0787082555363,27.1575446030564,22.6077258731308,32.0373644529192,14.4336179294863,0,0.995005789216524,1.10958218220464,-0,0,0.242474953127909,21.0953209221281,0,0
289.75,0.982618042672114,0.982618042524005,0.982618042672106,69.340432982919,69.340432982919,27.2433800624606,22.8703687232083,32.0363905549346,14.4336737047761,0,0.995005789216524,1.10944917041976,-0,0,0.267608815526039,23.2819669507654,0,0
289.76,0.982623152836669,0.982623152688911,0.9826231528368,68.541974942605,68.541974942605,26.9808153005092,22.0723133423218,32.0357270056959,14.4339345945872,0,0.995005789216524,1.11004011644182,-0,0,0.236532578238306,20.5783343067327,0,0
289.77,0.982662509992474,0.982662509844726,0.982662509993052,68.2784701409099,68.2784701409099,26.8944130957416,21.8065643291481,32.0366464794637,14.4352593322982,0,0.995005789216524,1.11051324505972,-0,0,0.25018522600975,21.7661146628483,0,0
289.78,0.982707397847004,0.98270739769924,0.982707397847755,68.2111155472676,68.2111155472676,26.8725308607478,21.7365935610507,32.0377991929226,14.4367227932943,0,0.995005789216524,1.11058981486576,-0,0,0.243436132557218,21.178943532478,0,0
289.79,0.982770303061425,0.982770302913752,0.98277030306214,68.2412486673887,68.2412486673887,26.8828593692591,21.7627795235378,32.0397547396448,14.4387144042061,0,0.995005789216524,1.1106227011696,-0,0,0.250287528880587,21.7750150126111,0,0
289.8,0.982822037361768,0.982822037214239,0.982822037362617,73.24382361194,73.24382361194,28.5274669798044,26.7621603187483,32.0413226614679,14.4403406317237,0,0.995005789216524,1.10643805884033,-0,0,0.532077600763911,46.2907512664603,0,0
289.81,0.98263700557569,0.982637005428975,0.982637005568806,92.5068644145761,92.5068644145761,34.8569441139479,46.0409671744858,32.0318869346925,14.4340103053978,0,0.995005789216524,1.09187595538919,-0,0,0.529253224028184,46.045030490452,0,0
289.82,0.982469593355618,0.982469593206878,0.982469593355059,95.2508959694682,95.2508959694682,35.7569004922463,48.8006463196301,32.0225230783526,14.4277265714855,0,0.995005789216524,1.09032430707818,-0,0,0.546982598427469,47.5874860631898,0,0
289.83,0.9822904060844,0.982290405936785,0.982290406081589,94.669755804287,94.669755804287,35.5638265259893,48.2359328982333,32.0126844675511,14.4211384385026,0,0.995005789216524,1.09074187597264,-0,0,0.542488028444326,47.1964584746564,0,0
289.84,0.982128443343803,0.982128443195251,0.982128443341701,94.7552255015629,94.7552255015629,35.5900627546978,48.3362048545775,32.0038313468127,14.4151893001727,0,0.995005789216524,1.09068384939438,-0,0,0.542309074114196,47.1808894479351,0,0
289.85,0.981979049221139,0.981979049072897,0.981979049219558,95.0585368018915,95.0585368018915,35.6880504098902,48.6531421778802,31.9956981304266,14.4096964935846,0,0.995005789216524,1.0905402858185,-0,0,0.520441912308552,45.278446370844,0,0
289.86,0.981848187947329,0.981848187799258,0.981848187944005,95.0031070147629,95.0031070147629,35.6683356859694,48.6096630176817,31.9885670664449,14.4048769306363,0,0.995005789216524,1.0905281744568,-0,0,0.522564254338587,45.4630901274571,0,0
289.87,0.981733550794839,0.981733550646627,0.981733550791465,94.2698743221217,94.2698743221217,35.4260183295195,47.8869421517345,31.9822964284783,14.4006357419089,0,0.995005789216524,1.09091679325691,-0,0,0.518744706913757,45.1307895014968,0,0
289.88,0.981633105113686,0.981633104965631,0.981633105109469,94.9278579447908,94.9278579447908,35.6411382356068,48.5541339785272,31.9768232426288,14.3969007236348,0,0.995005789216524,1.09051472995557,-0,0,0.531825388170567,46.2688087708393,0,0
289.89,0.981552438240424,0.981552438091689,0.981552438236027,94.3602461798553,94.3602461798553,35.4536243910939,47.9941486944096,31.9723053506875,14.3937921347582,0,0.995005789216524,1.09086375562499,-0,0,0.524185894398118,45.6041728126363,0,0
289.9,0.981481151130908,0.981481150982788,0.98148115112644,94.7013261440174,94.7013261440174,35.5649013309721,48.3419214890369,31.9683526039864,14.3910520509941,0,0.995005789216524,1.09062817925353,-0,0,0.543014252752471,47.2422399894649,0,0
289.91,0.981424811691478,0.981424811542882,0.981424811686911,94.1419611231532,94.1419611231532,35.380365432128,47.7880783034429,31.9651132274741,14.3887695922361,0,0.995005789216524,1.09100313978872,-0,0,0.514210407869543,44.7363054846502,0,0
289.92,0.981389672889548,0.981389672741374,0.981389672884292,93.7328093146856,93.7328093146856,35.2454331504072,47.3825963126726,31.9629738255,14.3872391765131,0,0.995005789216524,1.091152129712,-0,0,0.519608531689999,45.2059422570299,0,0
289.93,0.981348398325513,0.981348398177171,0.98134839831981,94.6510191635002,94.6510191635002,35.5467417468233,48.3048303747157,31.9606376826845,14.3855511061,0,0.995005789216524,1.09063962341047,-0,0,0.523753765984712,45.5665776406699,0,0
289.94,0.981330633148129,0.981330632999723,0.981330633142974,93.9945469396218,93.9945469396218,35.3307070484507,47.6505511744285,31.9593968712597,14.3845988939336,0,0.995005789216524,1.09099767929073,-0,0,0.54505187192384,47.4195128573741,0,0
289.95,0.981324129419985,0.98132412927034,0.98132412941365,94.9060037953271,94.9060037953271,35.6301423804836,48.5633216057378,31.9587186594033,14.383963530186,0,0.995005789216524,1.09055546692447,-0,0,0.527602929428206,45.9014548602539,0,0
289.96,0.981341512600047,0.981341512451573,0.981341512593347,93.4007038859834,93.4007038859834,35.1354635390135,47.0574317368592,31.9591595687595,14.3841125803647,0,0.995005789216524,1.09137581584324,-0,0,0.517165243952716,44.9933762238863,0,0
289.97,0.98136196442186,0.981361964273289,0.981361964415609,94.0645678719621,94.0645678719621,35.3538048276996,47.720329289616,31.9598441505534,14.3843944317927,0,0.995005789216524,1.09096302846719,-0,0,0.55027756067658,47.8741477788625,0,0
289.98,0.98138690417703,0.981386904028591,0.981386904170498,94.499743935756,94.499743935756,35.4970245079831,48.15420158987,31.9607429536278,14.3847993922582,0,0.995005789216524,1.09075720274269,-0,0,0.549338550104393,47.7924538590822,0,0
