t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
289.99,0.981424223757868,0.981424223609326,0.981424223751656,95.2293555472074,95.2293555472074,35.737143836972,48.881552052021,31.9622332731328,14.3855702220535,0,0.995005789216524,1.09038676322895,-0,0,0.549272959347544,47.7867474632363,0,0
290,0.98145482008576,0.981454819937129,0.981454820078772,94.9079937592073,94.9079937592073,35.631762385809,48.5584218667563,31.9634246792269,14.386147213224,0,0.995005789216524,1.09062927725666,-0,0,0.51521382735897,44.8236029802304,0,0
290.01,0.981481836011343,0.981481835863084,0.981481836004322,94.9269884118366,94.9269884118366,35.6382403314891,48.5757045386565,31.964563487837,14.3867203853431,0,0.995005789216524,1.09053178600146,-0,0,0.527426132304296,45.8860735104738,0,0
290.02,0.981539119053928,0.981539118905837,0.98153911904692,95.1837506004093,95.1837506004093,35.7231575158021,48.8284883639162,31.9670841287092,14.388178107784,0,0.995005789216524,1.09040540988916,-0,0,0.531875288818081,46.2731501271731,0,0
290.03,0.981579668498736,0.981579668350153,0.981579668491471,94.2749815387252,94.2749815387252,35.4248279138418,47.9169500268371,31.9688612167509,14.3891702951372,0,0.995005789216524,1.09092601552823,-0,0,0.518280891243469,45.0904375381818,0,0
290.04,0.981619211059818,0.981619210911288,0.981619211051155,93.4215887436761,93.4215887436761,35.1447084313799,47.0606865004956,31.9706765447141,14.3902256984664,0,0.995005789216524,1.09132075897074,-0,0,0.533645297980162,46.4271409242741,0,0
290.05,0.981647747367031,0.981647747218584,0.981647747359605,93.8528036302418,93.8528036302418,35.2867192371467,47.4898433543086,31.9720177991501,14.3909424767831,0,0.995005789216524,1.09109959267994,-0,0,0.518669825701422,45.1242748360237,0,0
290.06,0.981679798161068,0.98167979801254,0.981679798153597,94.6616860007682,94.6616860007682,35.5529009835354,48.2963773223486,31.9735397410249,14.3917689373948,0,0.995005789216524,1.09064403631892,-0,0,0.525217577825152,45.6939292707882,0,0
290.07,0.98194892927924,0.981948929128853,0.981948929271216,93.8805724821957,93.8805724821957,35.2987087400412,47.4952844449042,31.9857278806273,14.3995601566642,0,0.995005789216524,1.09110577502847,-0,0,0.527195931675891,45.8660460558025,0,0
290.08,0.982571325263863,0.982571325122845,0.982571325255932,95.1049025463439,95.1049025463439,35.7070182085605,48.673274207536,32.0139009260958,14.4177274127122,0,0.995005789216524,1.09044050249462,-0,0,0.541698854845816,47.127800371586,0,0
290.09,0.983250558876055,0.983250558739412,0.983250558869146,95.2558030014487,95.2558030014487,35.7630400272469,48.7736526507448,32.0446156674568,14.4375346832471,0,0.995005789216524,1.09045706779453,-0,0,0.53731207897522,46.7461508708442,0,0
290.1,0.983908785969433,0.983908785837654,0.983908785962572,94.3344095204673,94.3344095204673,35.4664283387545,47.8031945909865,32.0744312589517,14.456783670529,0,0.995005789216524,1.0909931192946,-0,0,0.523496574982696,45.5442020234945,0,0
290.11,0.984568412034851,0.984568411906493,0.984568412026639,93.1916806348819,93.1916806348819,35.0971004355041,46.6111048302257,32.1044012699609,14.4761745346953,0,0.995005789216524,1.09159629928016,-0,0,0.514238936063286,44.7387874375059,0,0
290.12,0.985218464646258,0.985218464522202,0.985218464639777,94.8075296752844,94.8075296752844,35.6344023962947,48.178179637493,32.1340357388971,14.4953142988944,0,0.995005789216524,1.09066204611239,-0,0,0.536936956889595,46.7135152493947,0,0
290.13,0.985820438796286,0.985820438675897,0.985820438788971,95.3307773217709,95.3307773217709,35.8121151812553,48.6563743544305,32.1614342143899,14.5129687529505,0,0.995005789216524,1.09048451789805,-0,0,0.538279718807001,46.8303355362091,0,0
290.14,0.986411831321834,0.986411831204482,0.986411831315489,93.7490339201894,93.7490339201894,35.297853063333,47.0303164454087,32.1883611995003,14.5303562752804,0,0.995005789216524,1.09140805195359,-0,0,0.5200977262972,45.2485021878564,0,0
290.15,0.9869932270108,0.986993226895704,0.98699322700351,93.3920483902158,93.3920483902158,35.1860777946923,46.6295627761155,32.2149437170105,14.5475418970898,0,0.995005789216524,1.09155586284566,-0,0,0.515380478612049,44.8381016392482,0,0
290.16,0.98754449461116,0.98754449449763,0.987544494603301,93.9236600199413,93.9236600199413,35.3660916569774,47.1196135041221,32.2401955758222,14.5638509399971,0,0.995005789216524,1.09125737334511,-0,0,0.516082242611378,44.8991551071899,0,0
290.17,0.988072353736983,0.988072353625697,0.988072353728224,93.7347222370044,93.7347222370044,35.3090494940532,46.8908664334585,32.2643813668413,14.5794744367045,0,0.995005789216524,1.0913859809655,-0,0,0.522112247465219,45.423765529474,0,0
290.18,0.988568099158678,0.988568099049044,0.988568099149742,95.4991857385292,95.4991857385292,35.8937587558585,48.6179335399737,32.2871355810349,14.5941166175206,0,0.995005789216524,1.09043311856249,-0,0,0.543929335922168,47.3218522252286,0,0
290.19,0.989018075897739,0.989018075789567,0.989018075888245,94.7475417118739,94.7475417118739,35.6510105043577,47.8324670815944,32.3077250559272,14.6073495743523,0,0.995005789216524,1.09097533434125,-0,0,0.520723803160478,45.3029708749616,0,0
290.2,0.989457309682216,0.989457309575971,0.989457309672552,94.3119846986742,94.3119846986742,35.5120706953197,47.3637268753173,32.3279084259565,14.6203493974004,0,0.995005789216524,1.09117145668511,-0,0,0.52283266081971,45.4864414913147,0,0
290.21,0.98987418770321,0.989874187598156,0.989874187693533,94.0006806353481,94.0006806353481,35.4137627015711,47.0208766696183,32.3470963732317,14.6327075924981,0,0.995005789216524,1.09134524532975,-0,0,0.518237539976754,45.0866659779776,0,0
290.22,0.990251546567663,0.990251546463243,0.990251546557016,94.389903799317,94.389903799317,35.5453335649319,47.3815125379534,32.3645017850967,14.6438894762669,0,0.995005789216524,1.09113718019723,-0,0,0.536561540969055,46.6808540643078,0,0
290.23,0.990601028204762,0.990601028101432,0.990601028193914,95.668920573226,95.668920573226,35.9690960419318,48.6341038859549,32.3806236943027,14.6541929929684,0,0.995005789216524,1.09050510605299,-0,0,0.516920847658941,44.9721137463279,0,0
290.24,0.990930092893216,0.990930092790762,0.990930092881899,94.4087006133862,94.4087006133862,35.5580564842199,47.3489509079303,32.3958069836938,14.6639427217621,0,0.995005789216524,1.09118776560065,-0,0,0.524994175511976,45.6744932695419,0,0
290.25,0.991228368327866,0.99122836822654,0.991228368317124,94.5869521039024,94.5869521039024,35.6195369301714,47.5045079879942,32.409640171403,14.6728039445052,0,0.995005789216524,1.09106227752522,-0,0,0.539138955846433,46.9050891586397,0,0
290.26,0.991495033206434,0.991495033105249,0.991495033195173,96.0090676289118,96.0090676289118,36.0895494944102,48.9063896572211,32.4220148269011,14.6806631447897,0,0.995005789216524,1.09034296189605,-0,0,0.536749229484795,46.6971829651772,0,0
290.27,0.991736799277697,0.991736799177877,0.991736799265828,95.1395781178005,95.1395781178005,35.8061015874674,48.0185876473834,32.4332099182127,14.6877805522043,0,0.995005789216524,1.09087190980569,-0,0,0.525723406826201,45.7379363938795,0,0
290.28,0.991965167308764,0.991965167208809,0.991965167296754,95.712252897856,95.712252897856,35.9965549390205,48.5738660576125,32.4438550947025,14.6945317455411,0,0.995005789216524,1.09053182307662,-0,0,0.526876338431649,45.8382414435534,0,0
290.29,0.992185881882321,0.99218588178243,0.99218588186899,94.5570546109203,94.5570546109203,35.619008158973,47.401837845028,32.4541350133626,14.7010817525297,0,0.995005789216524,1.09116163072365,-0,0,0.53657438051559,46.6819711048563,0,0
290.3,0.992383773649758,0.992383773550846,0.992383773637539,95.5685523775065,95.5685523775065,35.9534074831823,48.3982194240728,32.4634037226196,14.7069292308141,0,0.995005789216524,1.09063455002418,-0,0,0.517551817079173,45.027008085888,0,0
290.31,0.992567642023917,0.992567641925157,0.992567642010753,95.1563573939914,95.1563573939914,35.8197283321266,47.9719289812908,32.4720320639008,14.7123963487998,0,0.995005789216524,1.09082553787543,-0,0,0.541653569048235,47.1238605071965,0,0
290.32,0.992716223490997,0.992716223392889,0.992716223477373,95.0984297279383,95.0984297279383,35.8021509305263,47.9026081462161,32.4790361821698,14.7167853995524,0,0.995005789216524,1.09089977250088,-0,0,0.535592979837251,46.5965892458409,0,0
290.33,0.992862683486395,0.992862683388373,0.992862683472946,95.0206110844181,95.0206110844181,35.7780191553237,47.8135196741196,32.4859605229629,14.7211308873355,0,0.995005789216524,1.09093319482348,-0,0,0.539755025820791,46.9586872464088,0,0
290.34,0.992998155277745,0.992998155180387,0.992998155264676,94.373048068604,94.373048068604,35.5665128447815,47.1555394481136,32.4923653348883,14.7251432856021,0,0.995005789216524,1.09133343668728,-0,0,0.514591568671648,44.7694664744334,0,0
290.35,0.993116179311157,0.993116179213862,0.993116179297493,94.7854952104359,94.7854952104359,35.7032624663818,47.5587612419472,32.4980398605196,14.7286941079691,0,0.995005789216524,1.09103330405114,-0,0,0.523061430688845,45.5063444699295,0,0
290.36,0.993218414844931,0.993218414747276,0.993218414830336,95.3624680203581,95.3624680203581,35.8939309259553,48.1277760244125,32.5029608245621,14.7317311713835,0,0.995005789216524,1.09074783381244,-0,0,0.519748486508057,45.218118326201,0,0
290.37,0.9933131021747,0.993313102077837,0.993313102160912,95.3027258788232,95.3027258788232,35.875245324427,48.060672202224,32.5075183762621,14.7345353003371,0,0.995005789216524,1.09080493909416,-0,0,0.513404769245351,44.6662149243455,0,0
290.38,0.993416626659272,0.993416626562628,0.993416626645232,95.0485662088416,95.0485662088416,35.7927472581968,47.7984275958577,32.5125016558189,14.7376369571649,0,0.995005789216524,1.0909005064368,-0,0,0.541222862582298,47.0863890446599,0,0
290.39,0.993585037613347,0.99358503750476,0.993585037588552,78.2264083502895,78.2264083502895,30.2651847932001,30.9633387439179,32.5201898055438,14.7428798008278,0,0.995005789216524,1.10146569993395,-0,0,0.260043474013942,22.6237822392129,0,0
290.4,0.993893893709903,0.993893893612579,0.99389389369464,70.7779996950378,70.7779996950378,27.8201525821446,23.4895353986173,32.5351356395153,14.7533286569052,0,0.995005789216524,1.10785914895037,-0,0,0.259380413830003,22.5660960032103,0,0
290.41,0.99377817722471,0.993778177124896,0.993778177209637,69.7530216783191,69.7530216783191,27.4823733473932,22.4709393068928,32.5308418079804,14.7512405634458,0,0.995005789216524,1.10934581372953,-0,0,0.22963427007811,19.9781814967956,0,0
290.42,0.99349507643585,0.993495076331565,0.993495076423293,69.3782528688852,69.3782528688852,27.3566892645877,22.1152950987915,32.518812078789,14.7441456913048,0,0.995005789216524,1.11011950225973,-0,0,0.252844732049529,21.997491688309,0,0
290.43,0.993189905868951,0.993189905760008,0.993189905856116,69.6998845182286,69.6998845182286,27.4596550624467,22.4580273837169,32.5056107953895,14.7362463391221,0,0.995005789216524,1.10979862878906,-0,0,0.238540896722378,20.7530580148469,0,0
290.44,0.992868865992165,0.992868865878866,0.99286886597933,69.9848335699494,69.9848335699494,27.5503787871572,22.7655350529011,32.4915243578742,14.7277741591741,0,0.995005789216524,1.10955396175261,-0,0,0.248776000153732,21.6435120133747,0,0
290.45,0.99252423972751,0.992524239611512,0.992524239715552,68.8050415573814,68.8050415573814,27.1594020765563,21.6103508528054,32.4761760092939,14.718514695282,0,0.995005789216524,1.11059541876698,-0,0,0.239396506009509,20.8274960228273,0,0
290.46,0.992177142487281,0.992177142367239,0.992177142476553,69.2245492864607,69.2245492864607,27.2940525146001,22.0547748747738,32.4606506556276,14.7091237560593,0,0.995005789216524,1.110321355661,-0,0,0.245221790403413,21.3342957650969,0,0
290.47,0.991848037770116,0.991848037647229,0.991848037759139,68.1975785903777,68.1975785903777,26.9534072636145,21.0515962679224,32.4457848482413,14.700197474214,0,0.995005789216524,1.11127502731563,-0,0,0.22941160013216,19.9588092114979,0,0
290.48,0.991539336843718,0.991539336718577,0.991539336833575,69.3622216583873,69.3622216583873,27.3332960915454,22.2386055322752,32.431808954662,14.6918071714501,0,0.995005789216524,1.11026370127073,-0,0,0.238474341311799,20.7472676941265,0,0
290.49,0.991213232330049,0.991213232202035,0.991213232319739,68.9776088213382,68.9776088213382,27.2037685528058,21.8779303114994,32.4168728031123,14.6828057067264,0,0.995005789216524,1.11049476087608,-0,0,0.242017973943782,21.0555637331091,0,0
290.5,0.990885829153563,0.990885829024034,0.990885829144669,68.165799331489,68.165799331489,26.9337964924201,21.0902928854672,32.4017825297567,14.6737239162651,0,0.995005789216524,1.11122237575727,-0,0,0.222789855734108,19.3827174488674,0,0
290.51,0.990587552166697,0.990587552034897,0.990587552158299,68.94858479673,68.94858479673,27.1882163192239,21.8951021021182,32.3880020326364,14.6654806619754,0,0.995005789216524,1.11066142546738,-0,0,0.251241261507149,21.857989751122,0,0
290.52,0.990285051114161,0.99028505098128,0.990285051106538,68.6582718476432,68.6582718476432,27.0898570723315,21.6273633351829,32.3738937421966,14.6570147702637,0,0.995005789216524,1.11075493919578,-0,0,0.247078340889573,21.4958156573929,0,0
290.53,0.990008669851695,0.990008669717087,0.990008669844455,68.4256209495943,68.4256209495943,27.0106870008884,21.4154109105566,32.3609146968628,14.6492953421749,0,0.995005789216524,1.11097804484835,-0,0,0.249366514508433,21.6948867622337,0,0
290.54,0.989730955382451,0.989730955246271,0.989730955375408,68.6179109796341,68.6179109796341,27.0711650015492,21.6285936481056,32.3478252371175,14.641492094411,0,0.995005789216524,1.11078458130837,-0,0,0.250147418485257,21.7628254082174,0,0
290.55,0.98946065752337,0.98946065738622,0.9894606575171,67.9132635418013,67.9132635418013,26.8368876903808,20.9443989134067,32.3349906412482,14.6338739871465,0,0.995005789216524,1.11137893099425,-0,0,0.224927679910585,19.5687081522209,0,0
290.56,0.98921283017581,0.989212830037218,0.989212830169507,68.3758177634118,68.3758177634118,26.9864667060239,21.4257012781888,32.3231862776038,14.6269302076192,0,0.995005789216524,1.11114836408312,-0,0,0.253153492623318,22.0243538582286,0,0
290.57,0.988983289554241,0.988983289415001,0.988983289549141,68.3806702108061,68.3806702108061,26.9857612776455,21.448101315,32.3121240597101,14.6204448360959,0,0.995005789216524,1.11096428607305,-0,0,0.239351656666621,20.823594129996,0,0
290.58,0.988751409202327,0.988751409061975,0.988751409197251,68.3153404029477,68.3153404029477,26.9619581951302,21.4005427652418,32.3009174034452,14.6138802342607,0,0.995005789216524,1.11104729515701,-0,0,0.245493094064778,21.3578991836357,0,0
290.59,0.988525317641228,0.988525317500199,0.988525317636827,69.0186926654718,69.0186926654718,27.1908568950822,22.1213160403606,32.2899441492997,14.6074324758115,0,0.995005789216524,1.11029580827649,-0,0,0.235875947087569,20.5212073966185,0,0
290.6,0.988329946256834,0.988329946115838,0.988329946253475,67.9921667549876,67.9921667549876,26.8514489190303,21.1099834299025,32.2802886985727,14.6018946265124,0,0.995005789216524,1.11126464180278,-0,0,0.241525679283909,21.0127340977,0,0
290.61,0.988151472973911,0.988151472831703,0.988151472970058,68.006749768842,68.006749768842,26.8543991260606,21.1384931028889,32.2714099093079,14.5968467566452,0,0.995005789216524,1.11128705414769,-0,0,0.229291101012781,19.948325788112,0,0
290.62,0.987985026962222,0.987985026819839,0.987985026959245,69.0483858663056,69.0483858663056,27.1950382002868,22.1931910498051,32.2630731272148,14.5921216892857,0,0.995005789216524,1.1103151841734,-0,0,0.235376481135436,20.4777538587829,0,0
290.63,0.987829086169988,0.98782908602659,0.987829086167006,68.6902437365055,68.6902437365055,27.0756745181012,21.8474517514868,32.2551272782924,14.5876647067263,0,0.995005789216524,1.11051136146365,-0,0,0.22965209642977,19.97973238939,0,0
290.64,0.987687870688596,0.987687870545093,0.987687870685836,68.5549812321635,68.5549812321635,27.0297069343841,21.7234858272086,32.2478452093062,14.5836501956487,0,0.995005789216524,1.11068608848571,-0,0,0.238258376703105,20.7284787731701,0,0
290.65,0.987566948823236,0.987566948679774,0.987566948821107,68.5547133184269,68.5547133184269,27.028299024138,21.7330257900083,32.2414672811662,14.5802202472524,0,0.995005789216524,1.11070277450542,-0,0,0.25189714546834,21.9150516557455,0,0
290.66,0.987471305850081,0.987471305707471,0.987471305849608,68.5462797707975,68.5462797707975,27.0244409098016,21.732565008611,32.2362074567267,14.5775073054598,0,0.995005789216524,1.11063671262262,-0,0,0.247983866213045,21.5745963605349,0,0
290.67,0.987371669719476,0.987371669575355,0.987371669717598,68.5481374109662,68.5481374109662,27.0239235141092,21.7427277127398,32.2307477477033,14.5746619505232,0,0.995005789216524,1.11057929868125,-0,0,0.230270748859927,20.0335551508136,0,0
290.68,0.987272017897454,0.987272017753283,0.987272017896413,69.2453459833846,69.2453459833846,27.2519590791332,22.4482312136643,32.2252989970809,14.5718157726394,0,0.995005789216524,1.11000092077936,-0,0,0.249586734643746,21.7140459140059,0,0
290.69,0.987179319699764,0.9871793195546,0.987179319698428,69.3590722842991,69.3590722842991,27.2882667648785,22.5698470552913,32.2201075878912,14.5691176411165,0,0.995005789216524,1.10970861051686,-0,0,0.233816651691848,20.3420486971908,0,0
290.7,0.987116487660481,0.987116487515904,0.98711648765986,73.6718157946067,73.6718157946067,28.7050346971011,26.8880822310262,32.216403780385,14.5673297831955,0,0.995005789216524,1.10630063822147,-0,0,0.550247737688374,47.8715531788885,0,0
290.71,0.986836019062878,0.986836018910312,0.986836019056269,93.5573622567414,93.5573622567414,35.2381943399842,46.7967381399446,32.2025454025438,14.5580787142529,0,0.995005789216524,1.09143113067052,-0,0,0.544124983080543,47.3388735280073,0,0
290.72,0.98654273217015,0.986542732024399,0.986542732166679,93.9966495003623,93.9966495003623,35.3794031220563,47.2612434593292,32.1873679879355,14.5480380530975,0,0.995005789216524,1.0911982527213,-0,0,0.521549789476425,45.374831684449,0,0
290.73,0.986263911303542,0.986263911158597,0.986263911302353,94.6136033253626,94.6136033253626,35.5791853157388,47.9020206967933,32.1730384496511,14.5385441789183,0,0.995005789216524,1.09082938859181,-0,0,0.542435723634523,47.1919079562035,0,0
290.74,0.985991117292834,0.985991117148087,0.985991117290761,95.2332511305821,95.2332511305821,35.7799335679357,48.5448901573782,32.1590982496312,14.5292627235726,0,0.995005789216524,1.09057530000933,-0,0,0.518192850162057,45.0827779640989,0,0
290.75,0.985728708799575,0.985728708652666,0.985728708795321,94.3658677060886,94.3658677060886,35.4920574344472,47.6995844331169,32.1458181057542,14.5204651672175,0,0.995005789216524,1.09097025084169,-0,0,0.55007062054209,47.8561439871618,0,0
290.76,0.98546396693842,0.985463966791601,0.985463966934876,96.0051578928164,96.0051578928164,36.028089909038,49.3609805620801,32.1325688734088,14.5116084573275,0,0.995005789216524,1.09013947747167,-0,0,0.533912538606897,46.4503908588,0,0
290.77,0.985226078352201,0.985226078203755,0.985226078347074,94.4839529634431,94.4839529634431,35.5255931512008,47.8596621312657,32.1206303425047,14.5036604896727,0,0.995005789216524,1.09097867449846,-0,0,0.519501898461218,45.196665166126,0,0
290.78,0.985031127506049,0.985031127359673,0.985031127501657,94.4001294651618,94.4001294651618,35.4959913243234,47.7921544743591,32.1108438247409,14.4971311660618,0,0.995005789216524,1.09092435308956,-0,0,0.536355616542308,46.6629386391808,0,0
290.79,0.984831927341808,0.984831927195579,0.984831927337081,95.3077818034841,95.3077818034841,35.7922503507879,48.7163247575621,32.100958423156,14.4904986227661,0,0.995005789216524,1.09044495734649,-0,0,0.539732534173039,46.9567304730544,0,0
290.8,0.984639359359236,0.984639359213697,0.984639359355112,94.6133405845531,94.6133405845531,35.5620043287952,48.0377729765102,32.0914424329743,14.4841251750686,0,0.995005789216524,1.09084145575905,-0,0,0.541713289211825,47.1290561614288,0,0
290.81,0.984468918079744,0.984468917933394,0.984468918074711,94.7940655018472,94.7940655018472,35.6196458994242,48.2325440638762,32.0830478457452,14.4784735922258,0,0.995005789216524,1.09072693901242,-0,0,0.540027810669088,46.9824195282106,0,0
290.82,0.984309196127946,0.984309195980875,0.984309196122403,95.7399059882667,95.7399059882667,35.9288866525833,49.1915227060874,32.0752193643922,14.4731639177871,0,0.995005789216524,1.09022940880605,-0,0,0.533813032365782,46.441733815823,0,0
290.83,0.984170782268328,0.98417078212139,0.984170782263256,94.940179925766,94.940179925766,35.6645998284076,48.4032368169755,32.0684038051299,14.4685393036606,0,0.995005789216524,1.09068390658045,-0,0,0.519160157002754,45.1669336592396,0,0
290.84,0.984048130061204,0.984048129914495,0.98404813005564,94.3164656825056,94.3164656825056,35.4583418777063,47.7895418387249,32.0624292614798,14.4644945823009,0,0.995005789216524,1.09094886070442,-0,0,0.526174621310576,45.7771920540201,0,0
290.85,0.983934553286518,0.983934553138967,0.983934553280215,94.985554242931,94.985554242931,35.6771076036951,48.4678847444789,32.0569353720732,14.460734126379,0,0.995005789216524,1.0905862285693,-0,0,0.519004914792128,45.1534275869152,0,0
290.86,0.983851703378094,0.983851703231724,0.983851703372604,95.5525758186376,95.5525758186376,35.8626263848634,49.0417891680252,32.0528800818807,14.4579065687318,0,0.995005789216524,1.0902671217994,-0,0,0.535569165339993,46.5945173845794,0,0
290.87,0.983780826162146,0.983780826014992,0.983780826155875,94.3152861547265,94.3152861547265,35.4552117859901,47.8104579034059,32.0493728429629,14.4554554083578,0,0.995005789216524,1.09098544392532,-0,0,0.525402597077244,45.7100259457202,0,0
290.88,0.983699974138222,0.983699973990623,0.983699974131657,95.1740672207708,95.1740672207708,35.7366730604569,48.6757558247701,32.0455359580449,14.4527754379557,0,0.995005789216524,1.09045265503369,-0,0,0.54128318002888,47.0916366625125,0,0
290.89,0.983633834833752,0.983633834687204,0.983633834827832,94.8539855047997,94.8539855047997,35.6307978124644,48.3611118729952,32.0423539149417,14.4505197168629,0,0.995005789216524,1.09066971908498,-0,0,0.541189608720526,47.0834959586858,0,0
290.9,0.983585435987328,0.983585435841104,0.983585435981459,94.8885282908901,94.8885282908901,35.6416622766973,48.3996688732583,32.0400335930703,14.4488258245615,0,0.995005789216524,1.09063505853171,-0,0,0.549141324440086,47.7752952262875,0,0
290.91,0.983526782242666,0.983526782095052,0.983526782236275,95.6259374115546,95.6259374115546,35.8834541657374,49.1418589371004,32.0372693792368,14.4468090952174,0,0.995005789216524,1.09028984365535,-0,0,0.526785052330365,45.8302995527417,0,0
290.92,0.983497483524838,0.983497483377896,0.98349748351867,94.6843184972532,94.6843184972532,35.5736649839346,48.2026981004657,32.0358803101399,14.4457400866476,0,0.995005789216524,1.09074349490429,-0,0,0.546650618885669,47.5586038430532,0,0
290.93,0.983467594296407,0.983467594149075,0.983467594289901,95.8611579938532,95.8611579938532,35.9601794979811,49.3820426398664,32.0344973624623,14.4446179915245,0,0.995005789216524,1.09015562519342,-0,0,0.52474491429868,45.6528075439852,0,0
290.94,0.983453472274634,0.983453472127379,0.983453472268159,94.1046037086187,94.1046037086187,35.3826883222563,47.6267160174304,32.0338444649119,14.4440432262765,0,0.995005789216524,1.09107452338606,-0,0,0.531560232937522,46.2457402655644,0,0
290.95,0.983437640899899,0.983437640751771,0.983437640893477,93.6368815667609,93.6368815667609,35.2288153049338,47.1602236763402,32.0331890750088,14.4434688154119,0,0.995005789216524,1.09129778098103,-0,0,0.519978426842312,45.2381231352811,0,0
290.96,0.98341978732109,0.983419787172382,0.98341978731375,94.4133480447404,94.4133480447404,35.4838788231211,47.9379951236212,32.0324940952513,14.4428588258679,0,0.995005789216524,1.09082404823118,-0,0,0.53136801695943,46.2290174754704,0,0
290.97,0.983396243587376,0.983396243438825,0.983396243579896,95.3208392688318,95.3208392688318,35.7819500470472,48.8472714710092,32.0315242841082,14.4420435137144,0,0.995005789216524,1.09035232248673,-0,0,0.543095846612938,47.2493386553256,0,0
290.98,0.983369424296819,0.983369424149717,0.983369424290299,95.0440533130871,95.0440533130871,35.6907276979229,48.5726000221157,32.0303621208782,14.4410911700932,0,0.995005789216524,1.0905952916541,-0,0,0.518758545854432,45.1319934893356,0,0
290.99,0.983342619938456,0.983342619790917,0.983342619931643,95.3380347534072,95.3380347534072,35.7871232881272,48.8685586937595,32.0292738157532,14.4402022438944,0,0.995005789216524,1.09037088084136,-0,0,0.534786446671475,46.5264208604183,0,0
291,0.983299305189543,0.983299305041054,0.983299305182254,95.2228681373885,95.2228681373885,35.7488789472005,48.7566353753689,32.0274241394855,14.4388086225341,0,0.995005789216524,1.09046046871518,-0,0,0.537103009183455,46.7279617989606,0,0
291.01,0.983238838818682,0.983238838669962,0.983238838810598,95.7965003461648,95.7965003461648,35.9368746521695,49.3347661519298,32.0248249158301,14.4369092784049,0,0.995005789216524,1.09015496402029,-0,0,0.541992137354232,47.1533159498182,0,0
291.02,0.983172061008916,0.983172060860175,0.983172061000619,95.965849283837,95.965849283837,35.9919277646399,49.50910176349,32.0219343239379,14.434813196409,0,0.995005789216524,1.09008680779467,-0,0,0.546655464882446,47.5590254447728,0,0
291.03,0.983111211154668,0.983111211007245,0.9831112111475,94.637358440856,94.637358440856,35.5547202896262,48.1851366162659,32.0193065410182,14.4329152835719,0,0.995005789216524,1.09083696316155,-0,0,0.522357128137136,45.4450701479308,0,0
291.04,0.983037450456316,0.983037450306769,0.983037450447562,94.2838053638077,94.2838053638077,35.437856837673,47.836896582943,32.0161861012346,14.4307226796302,0,0.995005789216524,1.09094522611864,-0,0,0.515884696406591,44.8819685873734,0,0
291.05,0.982977418153516,0.982977418006392,0.982977418146262,94.3597354515084,94.3597354515084,35.4622928454081,47.9170678195268,32.013711193079,14.4289564389026,0,0.995005789216524,1.09085765423259,-0,0,0.52463966320772,45.6436506990717,0,0
291.06,0.982889573687383,0.982889573538379,0.982889573678725,94.420764155369,94.420764155369,35.4815651614938,47.984443676749,32.0099665223879,14.4263539562321,0,0.995005789216524,1.0908360081091,-0,0,0.52362929938234,45.5557490462636,0,0
291.07,0.982789698291876,0.982789698143478,0.982789698283488,94.4360297152312,94.4360297152312,35.4856836589746,48.0069403017476,32.0056853758623,14.4234040376213,0,0.995005789216524,1.09081764860628,-0,0,0.530359491869516,46.1412757926479,0,0
291.08,0.982677218679758,0.982677218531502,0.982677218671271,95.6216768970602,95.6216768970602,35.8743681432716,49.2007952608407,32.0008351083728,14.4200465278467,0,0.995005789216524,1.09018543173339,-0,0,0.539451089756482,46.9322448088139,0,0
291.09,0.982548719988596,0.982548719840178,0.982548719980138,95.2454787702658,95.2454787702658,35.7495383308132,48.8340673299398,31.9952168011087,14.4161946392173,0,0.995005789216524,1.09042760557462,-0,0,0.547478463885608,47.6306263580479,0,0
291.1,0.982407475563594,0.982407475414709,0.982407475554965,95.1003216367886,95.1003216367886,35.7005297478638,48.6993205603889,31.9890340345799,14.4119670418198,0,0.995005789216524,1.09053224071385,-0,0,0.529730443090555,46.0865485488783,0,0
291.11,0.982274583318922,0.982274583170444,0.98227458331046,94.8443791491098,94.8443791491098,35.6151962113372,48.4530694282737,31.9832714740135,14.4080382468226,0,0.995005789216524,1.09060860695817,-0,0,0.542442619702585,47.1925079141249,0,0
291.12,0.982132094804942,0.982132094655526,0.98213209479587,94.9978061169972,94.9978061169972,35.6643245712818,48.6169206186785,31.9770738494808,14.4038116488379,0,0.995005789216524,1.09052900266899,-0,0,0.545102503046199,47.4239177650193,0,0
291.13,0.981974872009719,0.981974871860412,0.981974872000927,95.8197836448159,95.8197836448159,35.933055059793,49.4504474116414,31.9702106265571,14.3991256066173,0,0.995005789216524,1.09010429135933,-0,0,0.543723099740758,47.3039096774459,0,0
291.14,0.981813229031596,0.981813228881602,0.981813229021942,93.9893616085131,93.9893616085131,35.329936741905,47.6319077621629,31.9631169113375,14.3943369350127,0,0.995005789216524,1.09112470704079,-0,0,0.520670075483407,45.2982965670564,0,0
291.15,0.9816620737319,0.981662073582079,0.981662073722406,95.5758807024014,95.5758807024014,35.8500344090001,49.2293684208971,31.9566076336299,14.3899046478744,0,0.995005789216524,1.09015613767795,-0,0,0.53721158704914,46.7374080732752,0,0
291.16,0.981493136740389,0.981493136591821,0.981493136731637,94.5903635088939,94.5903635088939,35.5245584269464,48.2562514134466,31.9492070759246,14.3849050195227,0,0.995005789216524,1.09075801790566,-0,0,0.523010653801622,45.5019268807411,0,0
291.17,0.981330104455119,0.981330104305713,0.98133010444575,94.7435609821275,94.7435609821275,35.5734310836853,48.4212763963461,31.9421457496736,14.3801388361079,0,0.995005789216524,1.09058741703607,-0,0,0.549645563528668,47.8191640269941,0,0
291.18,0.981129759642929,0.981129759492494,0.981129759633194,95.6535106883516,95.6535106883516,35.8706747228741,49.3459466901365,31.9333618308772,14.374202167338,0,0.995005789216524,1.09015288160133,-0,0,0.546109967162693,47.5115671431543,0,0
291.19,0.980929585104635,0.980929584955152,0.980929585095118,95.4309652211423,95.4309652211423,35.7956817182423,49.1381438567089,31.924560708411,14.3682606560224,0,0.995005789216524,1.09030921578609,-0,0,0.533509210783245,46.4153013381423,0,0
291.2,0.980741148918695,0.980741148769079,0.980741148909307,94.7367866071095,94.7367866071095,35.5657872016797,48.4577642325699,31.9163152976493,14.3627070768902,0,0.995005789216524,1.09065632455358,-0,0,0.52139137125393,45.3610492990919,0,0
291.21,0.980547060493323,0.980547060343381,0.980547060483815,95.1353503585573,95.1353503585573,35.6950178486546,48.870454386206,31.907869394451,14.3570265779002,0,0.995005789216524,1.09036085403699,-0,0,0.543017440634034,47.242517335161,0,0
291.22,0.980365396787631,0.980365396636195,0.980365396777208,95.0116377171276,95.0116377171276,35.6526976097032,48.7599719022045,31.8999634865616,14.3517023283615,0,0.995005789216524,1.09042645329496,-0,0,0.536064009696352,46.6375688435826,0,0
291.23,0.980182615367982,0.980182615217947,0.980182615358682,95.2525869930772,95.2525869930772,35.7302207542397,49.0142912266614,31.8919875237808,14.346308242635,0,0.995005789216524,1.09033855604305,-0,0,0.525993351992589,45.7614216233553,0,0
291.24,0.97999294376977,0.979992943619877,0.979992943760174,93.6991636312487,93.6991636312487,35.2179005153557,47.4746797397815,31.8837115969755,14.3407722944918,0,0.995005789216524,1.09114620996916,-0,0,0.53144861517305,46.2360295200553,0,0
291.25,0.979801956657025,0.979801956506094,0.979801956647064,94.4790792069777,94.4790792069777,35.472508568542,48.2684569423324,31.8754239099471,14.3351983546982,0,0.995005789216524,1.09068653469375,-0,0,0.527188664334039,45.8654137970614,0,0
291.26,0.979608288886603,0.979608288736005,0.979608288876237,93.7740140285888,93.7740140285888,35.2389963765583,47.5774742228216,31.8669870312651,14.3295527745021,0,0.995005789216524,1.09106488288027,-0,0,0.530082302912065,46.1171603533496,0,0
291.27,0.979654157314863,0.97965415716901,0.979654157308514,94.9208712378291,94.9208712378291,35.6164384030314,48.7206314278007,31.8693400616421,14.3308997483862,0,0.995005789216524,1.09044022103602,-0,0,0.529553992338732,46.0711973334697,0,0
291.28,0.980062967491239,0.980062967349256,0.980062967482846,95.5349263452197,95.5349263452197,35.8221621904408,49.3041192344788,31.8879699705264,14.3428371402144,0,0.995005789216524,1.09015567004302,-0,0,0.536891267333101,46.7095402579798,0,0
291.29,0.980661222225741,0.980661222094421,0.980661222220079,74.05542345216,74.05542345216,28.7678370298394,27.7797435627767,31.9149164752481,14.3607634141352,0,0.995005789216524,1.10382862530213,-0,0,0.236486765082186,20.5743485621502,0,0
291.3,0.981400222889448,0.981400222749447,0.981400222879323,69.1220694835082,69.1220694835082,27.153516034415,22.7890017529248,31.9492259335757,14.3838417970077,0,0.995005789216524,1.10871265923335,-0,0,0.241185088528039,20.9831027019394,0,0
291.31,0.982157556172147,0.982157556044507,0.982157556166586,68.3910194257239,68.3910194257239,26.9206108854694,21.9991075233445,31.9844234401054,14.407488462274,0,0.995005789216524,1.10999483272184,-0,0,0.22752318470041,19.7945170689357,0,0
291.32,0.982902278317117,0.982902278192482,0.982902278310926,68.9309065616636,68.9309065616636,27.1053055042519,22.4812383172122,32.0189677766532,14.4307004677981,0,0.995005789216524,1.10988121677593,-0,0,0.255811389824805,22.255590914758,0,0
291.33,0.98360739093291,0.983607390811111,0.983607390928138,68.3319393134026,68.3319393134026,26.9152617449103,21.8277886914424,32.0515293661347,14.4526212558256,0,0.995005789216524,1.11039564571703,-0,0,0.239857842864388,20.8676323292017,0,0
291.34,0.984305204100428,0.984305203980546,0.98430520409578,68.4940464544939,68.4940464544939,26.9752823459698,21.936106217609,32.0836673869282,14.4742728499566,0,0.995005789216524,1.11040986028969,-0,0,0.24252347475505,21.0995423036894,0,0
291.35,0.984975239963119,0.984975239845909,0.984975239958716,68.4313875753045,68.4313875753045,26.9611361931698,21.8219362612325,32.1144207321449,14.4950305819271,0,0.995005789216524,1.11057827030816,-0,0,0.261514060564395,22.7517232691024,0,0
291.36,0.985629909524571,0.985629909410309,0.985629909520873,69.316325298782,69.316325298782,27.2582794618445,22.6567494807223,32.1443648822339,14.5152109358258,0,0.995005789216524,1.1096591932004,-0,0,0.243941800633755,21.2229366551366,0,0
291.37,0.98626825307247,0.986268252959353,0.986268253068434,69.4123060708177,69.4123060708177,27.2959224582852,22.7040335313782,32.1734353430171,14.5348371964224,0,0.995005789216524,1.10953488636976,-0,0,0.230228162835452,20.0298501666843,0,0
291.38,0.986887905062783,0.98688790495296,0.986887905058791,68.4285374226608,68.4285374226608,26.978472178063,21.6730732111247,32.2015605816815,14.5539036298546,0,0.995005789216524,1.11062373833684,-0,0,0.247572658264798,21.5388212690374,0,0
291.39,0.98749034450889,0.987490344401771,0.987490344505318,68.5295437875143,68.5295437875143,27.0173960549231,21.7282798469857,32.2288564179448,14.5724075225838,0,0.995005789216524,1.11062518312807,-0,0,0.245555218233555,21.3633039863193,0,0
291.4,0.988069942527825,0.988069942420936,0.988069942524295,68.8834363556433,68.8834363556433,27.1392065707273,22.0382181063426,32.2550399663655,14.5901782829352,0,0.995005789216524,1.11034490696612,-0,0,0.248983961166466,21.6616046214826,0,0
291.41,0.988641041358467,0.988641041253658,0.988641041355524,68.3365723853654,68.3365723853654,26.9648504375421,21.448191372324,32.2807337273193,14.6076472857221,0,0.995005789216524,1.11083391365819,-0,0,0.229669527818886,19.9812489202431,0,0
291.42,0.989196734405093,0.989196734300912,0.98919673440169,69.4285831086359,69.4285831086359,27.3290184375787,22.4982224864983,32.305723010983,14.6246376111547,0,0.995005789216524,1.1100031099171,-0,0,0.258649771424664,22.5025301139458,0,0
291.43,0.989722736394896,0.989722736291246,0.989722736391433,69.0524510144922,69.0524510144922,27.210320380822,22.0825660720113,32.3292273572785,14.6406575852024,0,0.995005789216524,1.11018589800686,-0,0,0.246720396557431,21.4646745004965,0,0
291.44,0.990247067430439,0.990247067329345,0.990247067426987,68.3758515360199,68.3758515360199,26.9928387754435,21.3666088520536,32.3526114237566,14.6566312602097,0,0.995005789216524,1.11089516119276,-0,0,0.231558690613622,20.1456060833851,0,0
291.45,0.990745136668109,0.990745136567081,0.990745136664916,68.846048307764,68.846048307764,27.1520422251675,21.7994112146253,32.3748077546446,14.671829338494,0,0.995005789216524,1.11069331476854,-0,0,0.259910402275502,22.6122049979686,0,0
291.46,0.991223377176676,0.991223377076451,0.99122337717271,69.7046602337925,69.7046602337925,27.4387065569382,22.6222910995989,32.3960295948005,14.6863395393931,0,0.995005789216524,1.1097445555531,-0,0,0.251272598056216,21.8607160308908,0,0
291.47,0.99168987107088,0.991689870970993,0.991689871067375,68.7471480207408,68.7471480207408,27.1283111653408,21.630011360914,32.4166320313101,14.7005046285167,0,0.995005789216524,1.11065747144082,-0,0,0.241879531491465,21.0435192397575,0,0
291.48,0.992167150756355,0.992167150658259,0.992167150753038,68.3212902894286,68.3212902894286,26.9927647398158,21.1685664580813,32.4377247015,14.7149991298474,0,0.995005789216524,1.11120421922553,-0,0,0.241846263065627,21.0406248867095,0,0
291.49,0.992622506471777,0.99262250637314,0.992622506468067,68.5071862188843,68.5071862188843,27.0580809343879,21.3205472442952,32.4578095961561,14.7288293784329,0,0.995005789216524,1.11114715846874,-0,0,0.248263603693391,21.598933521325,0,0
291.5,0.993070885941379,0.993070885843226,0.993070885937657,68.8617589632352,68.8617589632352,27.1787635758143,21.6418095022548,32.4775383399564,14.742411121024,0,0.995005789216524,1.11079951718976,-0,0,0.247467434865743,21.5296668333196,0,0
291.51,0.993499068431585,0.993499068334575,0.993499068427932,69.7547706231657,69.7547706231657,27.4762229752028,22.5031095110723,32.4963161692322,14.7553449428612,0,0.995005789216524,1.1099161626443,-0,0,0.250300868014063,21.7761755172235,0,0
291.52,0.993918618930822,0.993918618833875,0.993918618926974,69.4731794648754,69.4731794648754,27.3875112716118,22.1905673414053,32.5146257365957,14.7679863868744,0,0.995005789216524,1.11006627546097,-0,0,0.236206824048289,20.5499936922011,0,0
291.53,0.994336491452677,0.994336491357198,0.994336491448807,68.9742148214045,68.9742148214045,27.2273361660988,21.6607494078173,32.5328554529815,14.7806099606058,0,0.995005789216524,1.11067693820385,-0,0,0.247990061872969,21.5751353829483,0,0
291.54,0.994751758655223,0.994751758558907,0.994751758651156,69.6269020618703,69.6269020618703,27.4456664805119,22.2828080437051,32.5509733454223,14.7931206727429,0,0.995005789216524,1.11006140617093,-0,0,0.235565938811102,20.4942366765659,0,0
291.55,0.995161425687259,0.995161425591691,0.995161425683251,68.7209610739873,68.7209610739873,27.151637023611,21.3466941999747,32.5687839230436,14.805482950969,0,0.995005789216524,1.11098822028349,-0,0,0.241511639966734,21.0115126771059,0,0
291.56,0.995568762069562,0.995568761975108,0.995568762065456,69.6399784726557,69.6399784726557,27.4574283172344,22.2356831363756,32.5865313410826,14.8177639951975,0,0.995005789216524,1.11022860390054,-0,0,0.256915242839362,22.3516261270245,0,0
291.57,0.995960922743884,0.995960922648918,0.995960922739782,69.5591618397998,69.5591618397998,27.4344314343232,22.1260896698481,32.6035208722014,14.8295512977503,0,0.995005789216524,1.11021372885439,-0,0,0.263299115281768,22.9070230295138,0,0
291.58,0.996355788477224,0.996355788382204,0.99635578847335,69.3967241887238,69.3967241887238,27.3846283246398,21.9347111915443,32.6206133284598,14.8413996687197,0,0.995005789216524,1.1102655152219,-0,0,0.22919841831892,19.940262393746,0,0
291.59,0.996764830793536,0.996764830699547,0.996764830789229,68.8642424906678,68.8642424906678,27.2133372088971,21.372140093381,32.6383692622959,14.8537331349909,0,0.995005789216524,1.11100731920846,-0,0,0.245105237454605,21.3241556585506,0,0
291.6,0.997182150580593,0.997182150487812,0.997182150576311,73.8593840421599,73.8593840421599,28.8589977823048,26.3364310322505,32.6566613620423,14.8662916478671,0,0.995005789216524,1.10689036748719,-0,0,0.536501257606484,46.6756094117641,0,0
291.61,0.996894588038513,0.996894587933308,0.996894588033994,93.2046834215883,93.2046834215883,35.2145072240742,45.705456918595,32.6424146885884,14.8568118144049,0,0.995005789216524,1.09208842449557,-0,0,0.528394078494577,45.9702848290282,0,0
291.62,0.996440635877859,0.996440635772935,0.996440635869598,93.9951549191637,93.9951549191637,35.4695953871754,46.5333851394277,32.6198231995314,14.8419465802046,0,0.995005789216524,1.09156982986566,-0,0,0.523657096076038,45.5581673586153,0,0
291.63,0.995965126418755,0.995965126313102,0.99596512641273,94.9689119368214,94.9689119368214,35.7847547869593,47.5459717802838,32.5964120105911,14.8265281459465,0,0.995005789216524,1.09100409880407,-0,0,0.540057113160303,46.9849688449464,0,0
291.64,0.995462485533107,0.995462485420408,0.995462485524927,95.1799900249892,95.1799900249892,35.8489960893691,47.7977795855331,32.5718669955514,14.8103434439046,0,0.995005789216524,1.09096146117349,-0,0,0.512727832932153,44.6073214650973,0,0
291.65,0.994983904472578,0.994983904357513,0.994983904463647,94.9238909729677,94.9238909729677,35.7599558869577,47.5802314057287,32.548620723522,14.795038843717,0,0.995005789216524,1.09102969379243,-0,0,0.525946005193549,45.7573024518388,0,0
291.66,0.994522021119717,0.994522021002214,0.994522021109774,93.8126035375702,93.8126035375702,35.3900167952916,46.5059944686512,32.526271595325,14.7803374735939,0,0.995005789216524,1.09163514569219,-0,0,0.51835806287096,45.0971514697735,0,0
291.67,0.994069731968191,0.994069731846925,0.994069731957927,93.4462373418908,93.4462373418908,35.2650520435452,46.1756346173991,32.5045455796938,14.7660571447979,0,0.995005789216524,1.09177469281631,-0,0,0.51977220828969,45.2201821212031,0,0
291.68,0.993623206315942,0.993623206192313,0.993623206305337,95.5183959922555,95.5183959922555,35.9416746051947,48.2831944405676,32.4832215579683,14.7519799937195,0,0.995005789216524,1.09060095100866,-0,0,0.532330456786943,46.3127497404641,0,0
291.69,0.993197229248239,0.993197229123221,0.993197229237191,94.0680357964201,94.0680357964201,35.4607019075922,46.8666197825936,32.4628541267305,14.738561887096,0,0.995005789216524,1.09144286275476,-0,0,0.536102906991885,46.640952908294,0,0
291.7,0.992776525017898,0.992776524889332,0.992776525007024,94.5868277414967,94.5868277414967,35.6270408483049,47.4185662467181,32.4428841972782,14.7253772975004,0,0.995005789216524,1.09113415283138,-0,0,0.523025476159939,45.5032164259147,0,0
291.71,0.992384755457145,0.99238475532706,0.992384755444884,94.4145666277382,94.4145666277382,35.5665370119598,47.2771126073064,32.4243252538403,14.7131287665914,0,0.995005789216524,1.09120275871293,-0,0,0.521670822878652,45.3853615904427,0,0
291.72,0.992013988287662,0.992013988157091,0.992013988276605,94.337638637597,94.337638637597,35.5375871788034,47.2292583789644,32.4068160652038,14.7015641934287,0,0.995005789216524,1.09122642114787,-0,0,0.523907179070606,45.5799245791427,0,0
291.73,0.991661337063477,0.991661336930465,0.99166133705237,95.2701136650955,95.2701136650955,35.8406028890365,48.1893205637798,32.3902215571388,14.6905715441769,0,0.995005789216524,1.09069752918208,-0,0,0.528810855857612,46.0065444596123,0,0
291.74,0.99131617537973,0.991316175244877,0.991316175368767,95.4259282646893,95.4259282646893,35.8884215707272,48.3721052631784,32.3740051500849,14.6798178514259,0,0.995005789216524,1.09063689471515,-0,0,0.528979792143759,46.021241916507,0,0
291.75,0.990988140286184,0.990988140150292,0.990988140275535,94.3625142112218,94.3625142112218,35.5356779788223,47.3342208605277,32.3586407616801,14.669652589014,0,0.995005789216524,1.09119210492198,-0,0,0.539854103004738,46.9673069614122,0,0
291.76,0.990671815553262,0.990671815415915,0.990671815542062,95.6726384621394,95.6726384621394,35.9632090633393,48.6688862455617,32.3439042517078,14.6598479648699,0,0.995005789216524,1.0904642656768,-0,0,0.541126473207338,47.0780031690384,0,0
291.77,0.990387461209969,0.990387461072899,0.990387461199012,94.6344524160454,94.6344524160454,35.6191936164165,47.6528021542403,32.3306270341706,14.6510232276345,0,0.995005789216524,1.09105899611838,-0,0,0.533723363181718,46.4339325968095,0,0
291.78,0.990134355530357,0.990134355392277,0.990134355519825,95.2849374247139,95.2849374247139,35.8305368620466,48.3228788428335,32.318878173703,14.6431804081774,0,0.995005789216524,1.09065935261573,-0,0,0.534609545641487,46.5110304708094,0,0
291.79,0.989891250685591,0.989891250546297,0.98989125067521,94.9878615615596,94.9878615615596,35.7305302547921,48.0446146913085,32.3075992747839,14.6356475954672,0,0.995005789216524,1.09084887942644,-0,0,0.515789087332521,44.8736505979293,0,0
291.8,0.989664479704516,0.989664479564142,0.989664479694516,94.4844701377193,94.4844701377193,35.5628836544863,47.5586471170243,32.297143298053,14.6286797226421,0,0.995005789216524,1.09107352755513,-0,0,0.512409674215385,44.5796416567385,0,0
291.81,0.989459054373771,0.989459054233639,0.989459054363425,93.841500800242,93.841500800242,35.3495776260011,46.9313591457366,32.2877252309331,14.6224164235723,0,0.995005789216524,1.09135883386832,-0,0,0.538405772377868,46.8413021968745,0,0
291.82,0.989251350349219,0.98925135020828,0.989251350340033,94.0593884462585,94.0593884462585,35.4192032880464,47.1650994581851,32.2782225941018,14.6160663939717,0,0.995005789216524,1.09126304761351,-0,0,0.529606706967737,46.0757835061931,0,0
291.83,0.989062350033736,0.989062349891954,0.989062350024694,93.5199290354692,93.5199290354692,35.2400839370019,46.6400326941247,32.2695929407202,14.6103034006243,0,0.995005789216524,1.09156531131037,-0,0,0.511494207767365,44.4999960757607,0,0
291.84,0.988869851488301,0.98886985134591,0.988869851479044,94.8096726999146,94.8096726999146,35.6621786690146,47.9443065086458,32.2608886944546,14.6044774968143,0,0.995005789216524,1.09077763307976,-0,0,0.531650410092176,46.2535856780193,0,0
291.85,0.988684964222622,0.988684964080491,0.988684964213063,93.8833570149039,93.8833570149039,35.3559481261526,47.0320581259444,32.2524624764952,14.5988364124643,0,0.995005789216524,1.0913685482201,-0,0,0.512459705093415,44.5839943431271,0,0
291.86,0.988505604036329,0.988505603893519,0.988505604026813,93.9124799303527,93.9124799303527,35.3638266490317,47.0746697373723,32.2443770972878,14.5934330956925,0,0.995005789216524,1.09128491756849,-0,0,0.522557488522232,45.4625015014342,0,0
291.87,0.98833127881707,0.988331278674149,0.988331278807748,94.3637057130711,94.3637057130711,35.5104925652097,47.5390135875616,32.23652725703,14.5881648684795,0,0.995005789216524,1.09103211461139,-0,0,0.532331765490711,46.3128635976918,0,0
291.88,0.988142020765692,0.988142020621394,0.988142020755999,93.3878270392226,93.3878270392226,35.1879470158151,46.5773827748163,32.2279829808257,14.5824612835805,0,0.995005789216524,1.09159999380209,-0,0,0.521605864469255,45.3797102088252,0,0
291.89,0.987954972183324,0.987954972039965,0.98795497217492,93.5842460146498,93.5842460146498,35.250752651146,46.7877669495913,32.2196086932126,14.5768703718458,0,0.995005789216524,1.0914406746702,-0,0,0.524353089365544,45.6187187748023,0,0
291.9,0.987767674551104,0.987767674406643,0.987767674541818,94.6341231378887,94.6341231378887,35.5940738618217,47.8516554646917,32.211225195783,14.571242477414,0,0.995005789216524,1.09086328817962,-0,0,0.528388714232059,45.9698181381891,0,0
291.91,0.987579385851261,0.98757938570639,0.987579385842382,93.4118336563684,93.4118336563684,35.1905540386145,46.6434767330127,32.2027622978368,14.5655946255189,0,0.995005789216524,1.09156376127109,-0,0,0.523363494188198,45.5326239943732,0,0
291.92,0.987395438993156,0.98739543884809,0.987395438984306,93.1337022389566,93.1337022389566,35.0974182068075,46.3790221717012,32.1945581723157,14.5601218949397,0,0.995005789216524,1.09168412085869,-0,0,0.511844432884197,44.5304656609252,0,0
291.93,0.987216166834666,0.987216166689566,0.987216166825755,94.205657527504,94.205657527504,35.4480867704102,47.4642552164286,32.186606040828,14.5547962702474,0,0.995005789216524,1.09104112283872,-0,0,0.52840883588002,45.9715687215617,0,0
291.94,0.987019336892731,0.987019336747447,0.98701933688374,94.874482662491,94.874482662491,35.6660739640645,48.1477990368205,32.1778018600818,14.5488817655888,0,0.995005789216524,1.09073787310227,-0,0,0.520513265375759,45.284654087691,0,0
291.95,0.9868258087736,0.986825808628275,0.986825808764756,93.3266875062927,93.3266875062927,35.1555242159113,46.6144375811515,32.1691409075806,14.5431090175606,0,0.995005789216524,1.09159418238777,-0,0,0.509861063537894,44.3579125277968,0,0
