t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
291.96,0.986631589516298,0.986631589370874,0.986631589508862,93.8483989747371,93.8483989747371,35.325200234666,47.1504938269617,32.1605371086614,14.537368039114,0,0.995005789216524,1.09122659298872,-0,0,0.523098396138577,45.5095604640562,0,0
291.97,0.986407107734637,0.986407107588229,0.986407107725971,94.3433020678817,94.3433020678817,35.4857680696382,47.6621124203916,32.1505180313582,14.5306716161319,0,0.995005789216524,1.09100856908826,-0,0,0.503833292521881,43.8334964494036,0,0
291.98,0.986196992525366,0.986196992379272,0.986196992516286,93.0765170781352,93.0765170781352,35.0674390989827,46.4108716533088,32.141172578433,14.5244728463933,0,0.995005789216524,1.0916598789628,-0,0,0.513112715384293,44.6408062384335,0,0
291.99,0.98597558452707,0.985975584380376,0.985975584518289,94.347771744696,94.347771744696,35.483223521867,47.698499771954,32.1313542058109,14.5179177669311,0,0.995005789216524,1.09094074527123,-0,0,0.507921532289723,44.1891733092059,0,0
292,0.985759176599826,0.985759176453458,0.985759176590226,93.7881182237831,93.7881182237831,35.2972591882814,47.1548670631293,32.1217323705656,14.5115187900883,0,0.995005789216524,1.09123627560056,-0,0,0.528205768609879,45.9539018690595,0,0
292.01,0.985509771858924,0.985509771712097,0.985509771849349,94.2074800790736,94.2074800790736,35.432769367915,47.5927430172646,32.1106207589357,14.5041163028733,0,0.995005789216524,1.09102903502586,-0,0,0.521291359833245,45.3523483054924,0,0
292.02,0.985271698736692,0.985271698590242,0.985271698727997,94.7116493720227,94.7116493720227,35.5962636056486,48.114567575831,32.1000317359079,14.4970500602838,0,0.995005789216524,1.09073401192518,-0,0,0.536143006080613,46.6444415290134,0,0
292.03,0.985022794085981,0.985022793938473,0.985022794077151,93.7642211129871,93.7642211129871,35.2825315793003,47.1856464348099,32.088919380608,14.4896552975692,0,0.995005789216524,1.09128862530558,-0,0,0.52702325326754,45.851023034276,0,0
292.04,0.98476077868761,0.984760778540024,0.984760778678708,94.7323768282405,94.7323768282405,35.5983086075654,48.1732224935269,32.0772696005284,14.4818847341852,0,0.995005789216524,1.09073257925602,-0,0,0.515699444492129,44.8658516708152,0,0
292.05,0.984509761254738,0.984509761107508,0.984509761245032,95.0568273277475,95.0568273277475,35.702611939699,48.5162834843452,32.0661069342183,14.4744369091839,0,0.995005789216524,1.09053781307956,-0,0,0.528254199435488,45.9581153508875,0,0
292.06,0.984241475592881,0.984241475445103,0.98424147558383,94.0723109202842,94.0723109202842,35.376511538133,47.5516830900167,32.054143734377,14.4664840958904,0,0.995005789216524,1.09109229993413,-0,0,0.525121204223141,45.6855447674133,0,0
292.07,0.983984392522137,0.983984392374674,0.983984392512355,94.1905920112764,94.1905920112764,35.4129993923326,47.6889646911132,32.042736684664,14.4588906354992,0,0.995005789216524,1.09098903004289,-0,0,0.524267367044309,45.6112609328549,0,0
292.08,0.983701955156806,0.983701955009206,0.983701955147814,94.6683138068546,94.6683138068546,35.5673913293701,48.1875779264035,32.0301911752514,14.4505447051997,0,0.995005789216524,1.09070849835363,-0,0,0.533314890673999,46.3983954886379,0,0
292.09,0.983407783490634,0.983407783342806,0.983407783481208,94.6404056411171,94.6404056411171,35.5554746873984,48.1814841416952,32.017091753619,14.4418297458029,0,0.995005789216524,1.09075054943942,-0,0,0.527480250337135,45.8907817793307,0,0
292.1,0.983117653751119,0.983117653603191,0.983117653740955,94.7623871238428,94.7623871238428,35.5928658178923,48.3249543270109,32.0041906865716,14.4332421102604,0,0.995005789216524,1.09067944381362,-0,0,0.517991949216196,45.065299581809,0,0
292.11,0.982830008970127,0.982830008822099,0.98283000896026,94.2094183909609,94.2094183909609,35.4084404143452,47.7932221846051,31.9914248926237,14.4247713137321,0,0.995005789216524,1.09092697682559,-0,0,0.536978468691759,46.717126776183,0,0
292.12,0.982528749327336,0.982528749179025,0.982528749317651,94.9748042995979,94.9748042995979,35.6572085491148,48.5808931697464,31.978047915635,14.4158632142164,0,0.995005789216524,1.09052316002813,-0,0,0.536071638685388,46.6382325656288,0,0
292.13,0.982229014550743,0.982229014401714,0.982229014539726,92.8767937814284,92.8767937814284,34.9648324052971,46.5050549874818,31.9647068565053,14.4070319374413,0,0.995005789216524,1.09170179783354,-0,0,0.50768326367094,44.1684439393718,0,0
292.14,0.981952576353185,0.981952576205461,0.981952576342928,93.1351250402657,93.1351250402657,35.0471955247683,46.7835904092367,31.9525455951466,14.3989890358825,0,0.995005789216524,1.09141503034169,-0,0,0.534223585607382,46.4774519478423,0,0
292.15,0.98166343896023,0.981663438811673,0.981663438949998,93.7003629745493,93.7003629745493,35.2303019566872,47.3701073366774,31.9397571066416,14.3904985312303,0,0.995005789216524,1.0911376981935,-0,0,0.528348213958511,45.9662946143905,0,0
292.16,0.981365309428254,0.981365309279471,0.981365309418457,93.5705996468727,93.5705996468727,35.1848862053322,47.2622959341289,31.9265550192884,14.3817486934554,0,0.995005789216524,1.09120125471828,-0,0,0.534105503045722,46.4671787649778,0,0
292.17,0.981050370360766,0.981050370211936,0.981050370350557,94.2152305859056,94.2152305859056,35.3938401338125,47.9301802356615,31.9125846881092,14.3724656621349,0,0.995005789216524,1.09088798259041,-0,0,0.503099319438921,43.7696407911861,0,0
292.18,0.980744287999476,0.980744287850434,0.980744287989337,92.3626297580788,92.3626297580788,34.7820836942185,46.1000526321139,31.8990363378559,14.363540788109,0,0.995005789216524,1.0918364528289,-0,0,0.518012981284978,45.0671293717931,0,0
292.19,0.980570443775272,0.980570443625658,0.98057044376552,74.697836399186,74.697836399186,28.9743244229523,28.4478067320215,31.8912472650392,14.3587824021252,0,0.995005789216524,1.10319011599703,-0,0,0.221365397459771,19.2587895790001,0,0
292.2,0.980543381950121,0.980543381797961,0.980543381942275,69.5608734671406,69.5608734671406,27.2858404818795,23.3106098488375,31.890954588244,14.3593090300591,0,0.995005789216524,1.10815792048702,-0,0,0.220845893290384,19.2135927162635,0,0
292.21,0.980532818816945,0.980532818668089,0.980532818805188,67.6623490704815,67.6623490704815,26.6619432305363,21.4105286672832,31.8914392430225,14.3603811601758,0,0.995005789216524,1.11059273136064,-0,0,0.228903694055244,19.9146213828062,0,0
292.22,0.980536582631432,0.980536582482484,0.980536582623198,67.2886189642811,67.2886189642811,26.5393358086897,21.0343518739343,31.8924713132732,14.3617957770737,0,0.995005789216524,1.11129106732871,-0,0,0.229929247576779,20.0038445391798,0,0
292.23,0.980527092687164,0.980527092538506,0.980527092680791,67.2393401177339,67.2393401177339,26.5232147505485,20.9838542094397,31.8927593808405,14.3627265274537,0,0.995005789216524,1.11151550548458,-0,0,0.236446418741854,20.5708384305413,0,0
292.24,0.980522851132703,0.980522850983834,0.980522851126775,67.6550643114386,67.6550643114386,26.6599495402054,21.3982452871177,31.8931297336816,14.3636892906393,0,0.995005789216524,1.11112634643347,-0,0,0.239914628989228,20.8725727220628,0,0
292.25,0.980519058709359,0.980519058560723,0.980519058703842,68.1449383776016,68.1449383776016,26.8210252810766,21.8870490579606,31.8933545168405,14.3645348028005,0,0.995005789216524,1.11053849577089,-0,0,0.225429953829045,19.6124059831269,0,0
292.26,0.980506761310648,0.980506761161679,0.980506761304846,68.0238432187045,68.0238432187045,26.7811748407353,21.7657351755522,31.8930495376695,14.3650585054829,0,0.995005789216524,1.11068095488125,-0,0,0.240085649381174,20.8874514961621,0,0
292.27,0.980487538355842,0.980487538206759,0.980487538349946,68.6855170301573,68.6855170301573,26.9985181012365,22.427931739971,31.8923179268457,14.3652673633405,0,0.995005789216524,1.10998010429445,-0,0,0.239392497964678,20.827147322927,0,0
292.28,0.980467766979042,0.980467766830286,0.980467766975249,67.5502579584587,67.5502579584587,26.6252011703155,21.2934465568602,31.8914048767793,14.3654065248192,0,0.995005789216524,1.11102308023312,-0,0,0.241258171195115,20.989460893975,0,0
292.29,0.980458907688594,0.980458907540126,0.980458907685173,68.6087856592879,68.6087856592879,26.9730419460301,22.3520383071466,31.8909502470749,14.3657971050664,0,0.995005789216524,1.11008369138366,-0,0,0.244187314880189,21.2442963945764,0,0
292.3,0.980442781765689,0.980442781617134,0.980442781761367,68.3527463554366,68.3527463554366,26.8887070902066,22.096828679624,31.8900240004547,14.3658936753579,0,0.995005789216524,1.1102269112033,-0,0,0.243694117233549,21.2013881993187,0,0
292.31,0.980427722907573,0.980427722758945,0.980427722905484,68.2359100206437,68.2359100206437,26.8501212047029,21.9808566547326,31.8890742170002,14.3659791489108,0,0.995005789216524,1.11034734951903,-0,0,0.244836672548888,21.3007905117533,0,0
292.32,0.980430167337102,0.980430167188418,0.980430167334381,67.5369966124097,67.5369966124097,26.620363087483,21.2816292369687,31.8888266734396,14.3665407020014,0,0.995005789216524,1.110990794402,-0,0,0.222158497689714,19.3277892990051,0,0
292.33,0.980437154810132,0.980437154661355,0.980437154807854,67.7531765359315,67.7531765359315,26.6914211518604,21.497175887492,31.8887674333246,14.3672332151149,0,0.995005789216524,1.1109924090348,-0,0,0.237824986091301,20.6907737899432,0,0
292.34,0.980437198858086,0.980437198709665,0.980437198856405,68.3473596996156,68.3473596996156,26.8866424956634,22.0913847112697,31.8883268223182,14.3676481660277,0,0.995005789216524,1.11041042058831,-0,0,0.253391901587887,22.0450954381462,0,0
292.35,0.980435796499388,0.980435796350622,0.980435796497683,68.0706237512169,68.0706237512169,26.7955707366624,21.8149594380478,31.8877151223028,14.3679491908663,0,0.995005789216524,1.11049741503401,-0,0,0.238044942596671,20.7099100059104,0,0
292.36,0.980444172329278,0.980444172180773,0.980444172327776,67.9029959030125,67.9029959030125,26.7404456139429,21.6469642263786,31.8875064431138,14.3685252335201,0,0.995005789216524,1.11066606820334,-0,0,0.219899575764307,19.1312630914947,0,0
292.37,0.980466349895245,0.980466349746376,0.980466349894251,68.1557334577395,68.1557334577395,26.8236144469783,21.8983257515691,31.8879017443621,14.3695059618083,0,0.995005789216524,1.11060042145521,-0,0,0.249787542781955,21.7315162220301,0,0
292.38,0.980480526972438,0.980480526823768,0.980480526971117,68.212075866989,68.212075866989,26.8421396129582,21.9540398543451,31.8878614054025,14.3701746072415,0,0.995005789216524,1.11038999762101,-0,0,0.23514653114564,20.4577482096707,0,0
292.39,0.980518271259328,0.980518271110763,0.980518271258286,68.2928436174989,68.2928436174989,26.8689077755651,22.0324757519109,31.888847351055,14.371520514533,0,0.995005789216524,1.11031421691135,-0,0,0.229184799729622,19.9390775764771,0,0
292.4,0.980571376810711,0.980571376662149,0.980571376809956,67.9321958721602,67.9321958721602,26.7507272504353,21.6683888361575,31.890488761503,14.3733182744997,0,0.995005789216524,1.11074970487573,-0,0,0.249894431568585,21.7408155464669,0,0
292.41,0.980633931335624,0.98063393118717,0.9806339313354,68.0274535407416,68.0274535407416,26.7824787919068,21.7595669464573,31.8925302379957,14.3753563562886,0,0.995005789216524,1.11063766114072,-0,0,0.253850188244345,22.084966377258,0,0
292.42,0.980719626724502,0.980719626576306,0.980719626724017,67.8262206009527,67.8262206009527,26.7169875345495,21.552600670295,31.8955707443508,14.3780491863069,0,0.995005789216524,1.11078319743653,-0,0,0.244066111144875,21.2337516696041,0,0
292.43,0.980800091373506,0.980800091225238,0.980800091373643,68.2071770443519,68.2071770443519,26.8428021360607,21.9282294983701,31.898370495806,14.3805770501759,0,0.995005789216524,1.11046202467662,-0,0,0.243806783590325,21.2111901723583,0,0
292.44,0.980900338827444,0.980900338679374,0.980900338827523,68.1457753741716,68.1457753741716,26.8233975235212,21.8601021910861,31.902016171433,14.3836570116526,0,0.995005789216524,1.1104555740179,-0,0,0.22727347251622,19.7727921089111,0,0
292.45,0.981016956015114,0.981016955867399,0.981016956015211,68.1270025142751,68.1270025142751,26.8181580007107,21.8333730675526,31.9063950029324,14.3872344437901,0,0.995005789216524,1.11060091772628,-0,0,0.247959054706874,21.572437759498,0,0
292.46,0.981138191407185,0.981138191259021,0.981138191407204,67.939988428708,67.939988428708,26.7576559061433,21.6381308959965,31.9109457019831,14.3909118307285,0,0.995005789216524,1.11070443959929,-0,0,0.236286500489893,20.5569255426207,0,0
292.47,0.981478266775526,0.981478266629536,0.9814782667715,68.0923997982709,68.0923997982709,26.8107748875286,21.7660625308761,31.9253365695055,14.4010006978893,0,0.995005789216524,1.11055123703374,-0,0,0.232900175748609,20.262315290129,0,0
292.48,0.982224336282299,0.982224336140626,0.98222433628261,68.2218947331689,68.2218947331689,26.8601840448043,21.8408543013692,31.9580072812786,14.4230331505211,0,0.995005789216524,1.11057854010913,-0,0,0.247495420219482,21.532101559095,0,0
292.49,0.983048676477516,0.983048676341634,0.983048676478999,68.3783072090348,68.3783072090348,26.9191772499276,21.9367558525915,31.994204208626,14.4473471478173,0,0.995005789216524,1.11037912788066,-0,0,0.226410857029682,19.6977445615823,0,0
292.5,0.983887167720068,0.983887167589043,0.983887167723311,74.0521491898704,74.0521491898704,28.7918353427959,27.548787409958,32.0312406927554,14.4721210871569,0,0.995005789216524,1.10587467313488,-0,0,0.598038896019835,52.0293839537256,0,0
292.51,0.984461773265628,0.984461773135654,0.984461773267988,97.2599136745531,97.2599136745531,36.4250266692347,50.7160085495687,32.0559925628523,14.4879125621321,0,0.995005789216524,1.08928652693681,-0,0,0.58464182299551,50.8638386006094,0,0
292.52,0.984992800810227,0.984992800687292,0.984992800812143,100.337357340665,100.337357340665,37.4411171933768,53.7575263575481,32.0779493714822,14.5018816116346,0,0.995005789216524,1.08800695726672,-0,0,0.593490353322795,51.6336607390832,0,0
292.53,0.985489896631437,0.985489896511042,0.985489896630682,100.207930011862,100.207930011862,37.4028650177933,53.5945122831381,32.0984948061208,14.5149229226029,0,0.995005789216524,1.088288850006,-0,0,0.577704798300475,50.2603174521413,0,0
292.54,0.986028384427359,0.986028384309517,0.986028384425154,98.3601851439742,98.3601851439742,36.8002782553318,51.7095757794932,32.1211812216285,14.5294281428526,0,0.995005789216524,1.08917185720415,-0,0,0.589718467540266,51.3055066760031,0,0
292.55,0.986564692656458,0.986564692541677,0.986564692655207,98.5355677781919,98.5355677781919,36.8626908352925,51.8475535823245,32.1440105819241,14.5440036139433,0,0.995005789216524,1.08909773586507,-0,0,0.564203956880875,49.0857442486362,0,0
292.56,0.987101504787046,0.987101504674682,0.987101504784816,97.8842494136253,97.8842494136253,36.653430172215,51.1583975138517,32.1670757836284,14.5587761161452,0,0.995005789216524,1.08937045376893,-0,0,0.571585898705684,49.7279731873945,0,0
292.57,0.987627905896737,0.987627905786741,0.987627905894389,98.7789997004788,98.7789997004788,36.9522760708069,52.0158222211569,32.1898487310912,14.5733287482307,0,0.995005789216524,1.08891195787254,-0,0,0.577550388081621,50.246883763101,0,0
292.58,0.988143293653926,0.98814329354576,0.988143293650224,98.389807840146,98.389807840146,36.8290279624253,51.5899557039498,32.2122259202102,14.587626215986,0,0.995005789216524,1.08919860723617,-0,0,0.560936289784804,48.8014572112779,0,0
292.59,0.988663311201974,0.988663311095078,0.988663311197572,97.6659896809501,97.6659896809501,36.5958770986319,50.8287699942927,32.2349989587026,14.6022207279548,0,0.995005789216524,1.08950615026776,-0,0,0.580270493354945,50.4835329218802,0,0
292.6,0.989178307319712,0.989178307214128,0.989178307314103,97.2193306417847,97.2193306417847,36.4538002858904,50.3449388416352,32.2576589893399,14.6167328108096,0,0.995005789216524,1.08979507648981,-0,0,0.558744621161172,48.610782041022,0,0
292.61,0.989686698271821,0.989686698167626,0.989686698266404,98.4193768541396,98.4193768541396,36.852939822314,51.5080597476283,32.2801791695489,14.6311379369623,0,0.995005789216524,1.08913777637364,-0,0,0.558367646596128,48.5779852538632,0,0
292.62,0.990190012395291,0.990190012292103,0.990190012389098,97.1807132613755,97.1807132613755,36.4504781872297,50.2327244662664,32.3025233893068,14.6454654058023,0,0.995005789216524,1.08982606006289,-0,0,0.555364016379838,48.3166694250459,0,0
292.63,0.990699472868449,0.99069947276695,0.990699472861832,97.1057092490966,97.1057092490966,36.4305809718117,50.1203518729466,32.3252880801627,14.6600692959872,0,0.995005789216524,1.0898431983838,-0,0,0.55031410389211,47.8773270386136,0,0
292.64,0.991208078673056,0.991208078572945,0.991208078666718,97.9224453695252,97.9224453695252,36.7037962059201,50.899640677155,32.3481095905593,14.6746951018109,0,0.995005789216524,1.08940720299832,-0,0,0.560121063561613,48.7305325298603,0,0
292.65,0.991723700944599,0.991723700844808,0.991723700937074,96.9471755707397,96.9471755707397,36.3880828355289,49.8863086078041,32.3712885447135,14.6895784182221,0,0.995005789216524,1.08995811052481,-0,0,0.571280759094705,49.7014260412393,0,0
292.66,0.992197436912417,0.992197436813309,0.992197436904811,97.8198929514856,97.8198929514856,36.6793931008417,50.7240043950113,32.3926518743906,14.7032366820838,0,0.995005789216524,1.08955119692969,-0,0,0.552199394019899,48.0413472797312,0,0
292.67,0.992686149978177,0.99268614987996,0.992686149969947,96.9138362058916,96.9138362058916,36.3862045366786,49.7816562032963,32.4147567544022,14.7174232481931,0,0.995005789216524,1.09001922011998,-0,0,0.554915058047711,48.2776100501508,0,0
292.68,0.993148569401169,0.993148569303195,0.993148569392403,97.3036945236097,97.3036945236097,36.518731123714,50.1370639279483,32.4357553343738,14.7308752612876,0,0.995005789216524,1.08980079998827,-0,0,0.558423128184716,48.5828121520703,0,0
292.69,0.99362261584014,0.993622615742759,0.993622615830495,96.9162214441222,96.9162214441222,36.3958794553522,49.7141972800056,32.4573180868136,14.744706077303,0,0.995005789216524,1.09002950203035,-0,0,0.56284731938007,48.9677167860661,0,0
292.7,0.994063385356793,0.994063385260651,0.994063385347566,98.3002924459051,98.3002924459051,36.8549994734609,51.065339245793,32.4774181896554,14.7575350104567,0,0.995005789216524,1.08935760004923,-0,0,0.546501336329624,47.5456162606773,0,0
292.71,0.994497308860768,0.994497308765226,0.994497308852106,97.5826225925565,97.5826225925565,36.6232509940908,50.3151785993942,32.4972291517533,14.770214841409,0,0.995005789216524,1.0897369657841,-0,0,0.556534644950209,48.4185141106682,0,0
292.72,0.994936772191171,0.994936772094892,0.994936772179892,97.0590300931852,97.0590300931852,36.4553609304756,49.758541147754,32.517364868834,14.7831240765972,0,0.995005789216524,1.08998837013177,-0,0,0.55975423364834,48.6986183274056,0,0
292.73,0.995339858137829,0.995339858042031,0.995339858127629,97.7019170787699,97.7019170787699,36.670533777552,50.3711008175833,32.5358756436374,14.7949406175491,0,0.995005789216524,1.08969000336135,-0,0,0.555238061598351,48.3057113590565,0,0
292.74,0.995740298138999,0.995740298043703,0.995740298128353,96.5691066157695,96.5691066157695,36.3020407011777,49.2081112529532,32.5542761660779,14.8067191967384,0,0.995005789216524,1.0903260471322,-0,0,0.541895337345456,47.1448943490547,0,0
292.75,0.996136129437718,0.996136129342116,0.996136129425974,96.2167353343584,96.2167353343584,36.1900411489405,48.8257349070616,32.5725577446898,14.8184426826071,0,0.995005789216524,1.09045178745071,-0,0,0.549046517001614,47.7670469791404,0,0
292.76,0.996517673801635,0.996517673706896,0.996517673790503,96.6984386037169,96.6984386037169,36.3520555546493,49.2785043242516,32.5902046799056,14.8297295995597,0,0.995005789216524,1.09022331157835,-0,0,0.536911179283698,46.7112725976817,0,0
292.77,0.996876274086532,0.996876273991471,0.996876274074919,96.9097324048674,96.9097324048674,36.4249753792114,49.4625607752496,32.6068214640881,14.8403501655297,0,0.995005789216524,1.09011631644696,-0,0,0.53702069518414,46.7208004810201,0,0
292.78,0.997213283431826,0.997213283337019,0.997213283419714,96.9005918141653,96.9005918141653,36.4252388067939,49.4277847549,32.6224664797445,14.8503405795208,0,0.995005789216524,1.09012634599913,-0,0,0.546330762539096,47.5307763409014,0,0
292.79,0.99753009019409,0.997530090099807,0.997530090182494,97.455359451419,97.455359451419,36.6106573899891,49.9584593509188,32.6371928422574,14.8597072582429,0,0.995005789216524,1.08987437761609,-0,0,0.542407336668217,47.1894382901348,0,0
292.8,0.997837698844792,0.997837698750324,0.997837698832283,95.5069481467203,95.5069481467203,35.9732326856172,47.9866026450801,32.6514926398219,14.8688528618183,0,0.995005789216524,1.09094162631832,-0,0,0.529680475200059,46.0822013424051,0,0
292.81,0.997669589133932,0.997669589036668,0.99766958912238,96.1103309173071,96.1103309173071,36.170014473115,48.6023172104839,32.6441416867011,14.8638720201221,0,0.995005789216524,1.09050063873771,-0,0,0.549839440495796,47.8360313231343,0,0
292.82,0.997322498701752,0.997322498597746,0.99732249868702,95.849930802546,95.849930802546,36.0811636541767,48.3678518281291,32.6285621853212,14.8535167890957,0,0.995005789216524,1.09066484102981,-0,0,0.554188210840155,48.2143743430935,0,0
292.83,0.996935699072686,0.99693569896418,0.996935699059333,97.1248456482721,97.1248456482721,36.496565720497,49.6717496706326,32.6111661871204,14.8419297905191,0,0.995005789216524,1.09001215398543,-0,0,0.535954684138394,46.6280575200403,0,0
292.84,0.996531204728254,0.996531204615821,0.996531204713739,96.9648733776256,96.9648733776256,36.4401722616296,49.5420877174373,32.5929506590824,14.829835001106,0,0.995005789216524,1.09006205017539,-0,0,0.548127808507588,47.6871193401601,0,0
292.85,0.996106736169472,0.996106736054244,0.996106736156061,95.9325220943719,95.9325220943719,36.0968477066015,48.5415687990671,32.5738066665098,14.817146628795,0,0.995005789216524,1.09063802219895,-0,0,0.532003357848984,46.2842921328616,0,0
292.86,0.995684813413363,0.995684813294448,0.995684813398776,96.092672950683,96.092672950683,36.1455184816653,48.7332376324279,32.5548477814002,14.8045875368549,0,0.995005789216524,1.090467083727,-0,0,0.538689665441915,46.8660008934466,0,0
292.87,0.995240688412779,0.995240688290271,0.995240688398012,96.3743821903753,96.3743821903753,36.2339294759507,49.0481647297107,32.5348662038377,14.7913512568269,0,0.995005789216524,1.0902945543274,-0,0,0.551245053362111,47.9583196425037,0,0
292.88,0.994780808645281,0.994780808519291,0.994780808629848,95.852665774834,95.852665774834,36.0581098559258,48.560913389653,32.5141327083599,14.7776196768212,0,0.995005789216524,1.09063176024205,-0,0,0.519392603160395,45.1871564749544,0,0
292.89,0.994345066042325,0.994345065915281,0.99434506602768,95.194276563958,95.194276563958,35.8376132564018,47.935014050823,32.4945679714158,14.7646945417191,0,0.995005789216524,1.09089348108552,-0,0,0.519156951261876,45.1666547597833,0,0
292.9,0.993893645161179,0.993893645031914,0.993893645147227,95.7710764358998,95.7710764358998,36.0229608529766,48.5454412181095,32.4743213939666,14.7513138238236,0,0.995005789216524,1.09050782489014,-0,0,0.542905061773915,47.2327403743306,0,0
292.91,0.993439539767344,0.993439539635317,0.993439539752337,95.8448645345012,95.8448645345012,36.0429403587111,48.6531591031908,32.4539040940716,14.7378013372388,0,0.995005789216524,1.09050351073887,-0,0,0.547511826792863,47.6335289309791,0,0
292.92,0.992973077225763,0.99297307709271,0.992973077211905,96.644674360289,96.644674360289,36.3014323134933,49.4878695315467,32.4329192211905,14.7238856075518,0,0.995005789216524,1.09011126996167,-0,0,0.529040483853053,46.0265220952156,0,0
292.93,0.992513695166865,0.992513695031847,0.99251369515274,95.1876381251531,95.1876381251531,35.8182047686478,48.0651310950492,32.4122636342249,14.710243395879,0,0.995005789216524,1.09085160055145,-0,0,0.532521156086104,46.3293405794911,0,0
292.94,0.992046943983571,0.992046943846806,0.992046943969768,95.7811475223126,95.7811475223126,36.0088996635939,48.6934284141972,32.3913268855712,14.6963922225442,0,0.995005789216524,1.09049055599714,-0,0,0.522389097133937,45.4478514506525,0,0
292.95,0.991581628976459,0.991581628838515,0.991581628962287,96.2917607283945,96.2917607283945,36.1723632743307,49.2387061921489,32.3704636698915,14.682590866354,0,0.995005789216524,1.09016279818559,-0,0,0.548722676903319,47.7388728905888,0,0
292.96,0.991106080573929,0.991106080434876,0.991106080561118,95.2031501784265,95.2031501784265,35.8100787186839,48.1856160627357,32.349080371072,14.6684537446188,0,0.995005789216524,1.09081573939604,-0,0,0.5280390450566,45.9393969199242,0,0
292.97,0.990643855282554,0.990643855143217,0.990643855270837,95.3270767008407,95.3270767008407,35.8464754411997,48.3439618544554,32.3283650747852,14.6547497716001,0,0.995005789216524,1.09069985292281,-0,0,0.527579078389542,45.8993798198902,0,0
292.98,0.990195234905739,0.990195234765018,0.990195234892777,95.8753143414766,95.8753143414766,36.0224702535667,48.925563162732,32.3082897535179,14.6414614252267,0,0.995005789216524,1.0903574843852,-0,0,0.528701400018348,45.9970218015962,0,0
292.99,0.989730299501616,0.989730299359298,0.989730299488464,95.8153285401429,95.8153285401429,35.9983944017667,48.9001797928555,32.2874621326286,14.6276866146588,0,0.995005789216524,1.09037309610155,-0,0,0.539119509314552,46.903397310366,0,0
293,0.989284939050402,0.989284938906696,0.989284939036769,95.8313599842129,95.8313599842129,35.9994884515719,48.9493688538255,32.2675168679826,14.6144742624048,0,0.995005789216524,1.0903830611624,-0,0,0.528535014739295,45.9825462823187,0,0
293.01,0.9888439939284,0.988843993784422,0.988843993916096,93.845895289755,93.845895289755,35.3427684354313,46.9966467906118,32.2477854804143,14.6014630187289,0,0.995005789216524,1.09142852816168,-0,0,0.515815237761543,44.8759256852543,0,0
293.02,0.988418160398999,0.988418160254464,0.98841816038628,95.1156717927965,95.1156717927965,35.7561580758962,48.2978946292188,32.228838957449,14.5889382061288,0,0.995005789216524,1.0906252806788,-0,0,0.53048383954715,46.152094040602,0,0
293.03,0.987963434033783,0.987963433889428,0.987963434022231,95.4156900517466,95.4156900517466,35.8505149119025,48.6316795647986,32.2085139012561,14.5754965856919,0,0.995005789216524,1.09049728223567,-0,0,0.533705868924982,46.4324105964734,0,0
293.04,0.987498452510119,0.987498452365139,0.987498452498623,95.5754512579572,95.5754512579572,35.8986722898096,48.8259990775694,32.1877156464743,14.5617365339135,0,0.995005789216524,1.09042744596022,-0,0,0.526926913189247,45.8426414474645,0,0
293.05,0.98704691507428,0.987046914928398,0.987046915062386,95.386505312568,95.386505312568,35.8323468935788,48.6705585677401,32.1675460511398,14.5484006936881,0,0.995005789216524,1.0904878844986,-0,0,0.540749214982823,47.0451817035056,0,0
293.06,0.986599594846577,0.98659959470046,0.986599594835043,95.8418952088663,95.8418952088663,35.9778436981114,49.1591647133813,32.1475667131321,14.5351637823528,0,0.995005789216524,1.09024987641764,-0,0,0.541729127082689,47.1304340561939,0,0
293.07,0.986150694673584,0.98615069452671,0.986150694662555,93.7164832868985,93.7164832868985,35.2750532372458,47.0670729473771,32.127492982685,14.5219173568364,0,0.995005789216524,1.09142304450314,-0,0,0.513694760941234,44.6914442018873,0,0
293.08,0.985714963204028,0.985714963057007,0.985714963192588,94.4540677981619,94.4540677981619,35.5134359514858,47.836775722577,32.1081446688563,14.5091474067286,0,0.995005789216524,1.09087257264355,-0,0,0.533098721702819,46.3795887881452,0,0
293.09,0.985395029894908,0.985395029748952,0.985395029885715,77.0613990353883,77.0613990353883,29.7937362545458,30.4676396128822,32.093747219541,14.5000122029651,0,0.995005789216524,1.10180546042324,-0,0,0.261203693306915,22.7247213177016,0,0
293.1,0.98522516655516,0.985225166412663,0.985225166550059,70.4977024846,70.4977024846,27.6349535711499,23.9144313577923,32.0869870935392,14.4962840332684,0,0.995005789216524,1.10743589927493,-0,0,0.234516032377434,20.4028948168368,0,0
293.11,0.985080423019357,0.985080422868948,0.98508042300715,68.8106412401944,68.8106412401944,27.0793051159949,22.2357546091523,32.0814739887861,14.493412642256,0,0.995005789216524,1.1096175860856,-0,0,0.227756627165802,19.8148265634248,0,0
293.12,0.984945138221012,0.984945138074217,0.98494513821363,68.9735829260971,68.9735829260971,27.1317959243952,22.4065143883504,32.0763093044364,14.4907592333104,0,0.995005789216524,1.10990314706094,-0,0,0.26150310024365,22.7507697211976,0,0
293.13,0.984795226845828,0.984795226697917,0.984795226838525,68.7750754201498,68.7750754201498,27.0653024482159,22.2172840595972,32.0702784767475,14.4875128838051,0,0.995005789216524,1.10997923271194,-0,0,0.237788533115474,20.6876023810463,0,0
293.14,0.984647194612107,0.984647194463815,0.98464719460613,68.156197916834,68.156197916834,26.860628293267,21.6077425268298,32.0641873653565,14.4842680246477,0,0.995005789216524,1.11068564596988,-0,0,0.241374086660577,20.9995455394702,0,0
293.15,0.984513348641055,0.984513348493084,0.984513348635079,68.3249205587488,68.3249205587488,26.9149351234591,21.784948177483,32.0586201683071,14.4813522129587,0,0.995005789216524,1.11061423017497,-0,0,0.249653396420671,21.7198454885984,0,0
293.16,0.984368650557589,0.984368650409434,0.984368650552364,68.7580051423539,68.7580051423539,27.0560008055392,22.2275824559638,32.0524202715949,14.4780024147951,0,0.995005789216524,1.11016086044687,-0,0,0.255034291743348,22.1879833816713,0,0
293.17,0.984223959042282,0.984223958894815,0.984223959038211,69.1387559738567,69.1387559738567,27.1798350468372,22.6181338931631,32.0460773893428,14.4745446913508,0,0.995005789216524,1.1097111252041,-0,0,0.258336957218109,22.4753152779755,0,0
293.18,0.984079581206963,0.984079581058714,0.984079581202666,68.9204718020747,68.9204718020747,27.1067501540041,22.4098503986415,32.0396102134718,14.4710111899614,0,0.995005789216524,1.10981077595695,-0,0,0.247356608706111,21.5200249574316,0,0
293.19,0.983940797156619,0.983940797007355,0.983940797152045,69.3511262796704,69.3511262796704,27.2469966850007,22.8502355826575,32.0333144406725,14.4675762563403,0,0.995005789216524,1.10939030177273,-0,0,0.23264594758599,20.2401974399811,0,0
293.2,0.983798134284708,0.983798134135986,0.983798134281349,69.1609867974798,69.1609867974798,27.1831412481987,22.6702554416732,32.0267441420968,14.4639872137097,0,0.995005789216524,1.10962404265229,-0,0,0.24996434207957,21.7468977609226,0,0
293.21,0.98366404587189,0.983664045722575,0.983664045868261,69.1940007139513,69.1940007139513,27.1926958453027,22.7129441158896,32.0204768160046,14.460579782057,0,0.995005789216524,1.10954818232591,-0,0,0.251241858294586,21.858041671629,0,0
293.22,0.983543253803233,0.98354325365438,0.983543253799919,68.5665423834308,68.5665423834308,26.985273265258,22.0942679558408,32.0147300619862,14.4575443656038,0,0.995005789216524,1.11018656108369,-0,0,0.248399616931057,21.610766673002,0,0
293.23,0.983406740814628,0.983406740666824,0.983406740812897,68.1530631580157,68.1530631580157,26.8480218812242,21.6908389344378,32.0082164686916,14.4540077548863,0,0.995005789216524,1.11058767689901,-0,0,0.239307992261684,20.8197953267665,0,0
293.24,0.983283005169144,0.983283005020508,0.983283005166802,68.6430417012082,68.6430417012082,27.0078366521617,22.189977038497,32.002248777172,14.4508158855393,0,0.995005789216524,1.11021964122816,-0,0,0.253291775108456,22.0363844344356,0,0
293.25,0.983157956671511,0.983157956522757,0.983157956669422,68.6448356508794,68.6448356508794,27.0071605620687,22.2011961528268,31.9961273940655,14.4475121039871,0,0.995005789216524,1.11009532643039,-0,0,0.242847669345665,21.1277472330729,0,0
293.26,0.983053101310518,0.983053101161678,0.98305310130866,68.5841726230574,68.5841726230574,26.9861357616156,22.1485292599434,31.9908653880007,14.4447779751133,0,0.995005789216524,1.1101471696164,-0,0,0.237332907178728,20.6479629245493,0,0
293.27,0.982948826887259,0.982948826738212,0.982948826885348,68.0525809738178,68.0525809738178,26.8103202640826,21.6249417343637,31.9855816264452,14.4420576130089,0,0.995005789216524,1.11074196759923,-0,0,0.254764165312769,22.1644823822109,0,0
293.28,0.982843482937334,0.982843482789129,0.982843482936466,67.872134991045,67.872134991045,26.7499023240861,21.4526588571626,31.9802110682186,14.4392650656639,0,0.995005789216524,1.11087201113686,-0,0,0.238304815426359,20.7325189420932,0,0
293.29,0.982748960022971,0.982748959875194,0.982748960022771,69.0108786363042,69.0108786363042,27.1231816821197,22.598794043516,31.9753244852968,14.4367601074915,0,0.995005789216524,1.10986151519279,-0,0,0.252594274285629,21.9757018628498,0,0
293.3,0.982671208643318,0.982671208494921,0.982671208642627,68.4854634905178,68.4854634905178,26.9496131170031,22.0796993562028,31.9710807945868,14.4346833397282,0,0.995005789216524,1.1101442813332,-0,0,0.228389940357197,19.8699248110762,0,0
293.31,0.982618078453696,0.982618078304256,0.982618078452168,67.871686402659,67.871686402659,26.7472329503317,21.4703805217745,31.967940762129,14.4333651187556,0,0.995005789216524,1.11084678250888,-0,0,0.225752455047157,19.6404635891027,0,0
293.32,0.982565084486651,0.982565084338778,0.98256508448649,67.6006158093837,67.6006158093837,26.6574966671305,21.2037432080104,31.9648074519951,14.4320651493781,0,0.995005789216524,1.11129998482006,-0,0,0.251976331374578,21.9219408295883,0,0
293.33,0.982527065550248,0.982527065402409,0.982527065550525,67.8037918963887,67.8037918963887,26.7237708883829,21.4103291559888,31.9623144164909,14.431148323909,0,0.995005789216524,1.11101267189755,-0,0,0.238291762136378,20.7313833058649,0,0
293.34,0.982504239125016,0.982504238975898,0.98250423912449,68.2846534416552,68.2846534416552,26.8814541292882,21.8935116899842,31.9604829076359,14.4306588440351,0,0.995005789216524,1.11056355035246,-0,0,0.241686597686526,21.0267339987278,0,0
293.35,0.982486419811947,0.982486419662907,0.982486419811203,68.8269392027228,68.8269392027228,27.0593649707483,22.4378292202527,31.9588369529175,14.4302730295526,0,0.995005789216524,1.10998904535618,-0,0,0.253776038970278,22.0785153904142,0,0
293.36,0.982473183328398,0.982473183180109,0.982473183328604,68.7809560280099,68.7809560280099,27.0439519190043,22.3936404770884,31.9573387726319,14.4299767782896,0,0.995005789216524,1.10987403851788,-0,0,0.240402243451874,20.9149951803131,0,0
293.37,0.982478710182404,0.982478710034824,0.982478710183293,68.4704829890778,68.4704829890778,26.9417791081963,22.0835723716276,31.9566703873156,14.4302402301346,0,0.995005789216524,1.11015663148015,-0,0,0.224765628795835,19.5546097052376,0,0
293.38,0.982521900836738,0.982521900688912,0.98252190083658,68.5273706798409,68.5273706798409,26.9607100502574,22.1380230947165,31.9577137576325,14.4316338274919,0,0.995005789216524,1.11025367660014,-0,0,0.244235813286944,21.2485157559641,0,0
293.39,0.982568809636535,0.982568809489381,0.982568809637693,67.9469822089765,67.9469822089765,26.7702050114313,21.5549848796798,31.9588839475896,14.4331133817071,0,0.995005789216524,1.11074463244515,-0,0,0.231940355042458,20.1788108886939,0,0
293.4,0.982619021769154,0.982619021621823,0.982619021770037,72.2401041185776,72.2401041185776,28.1816076006951,25.8450245073389,31.9603589102414,14.4347207009973,0,0.995005789216524,1.10736000548842,-0,0,0.539625403159382,46.9474100748662,0,0
293.41,0.98245473230905,0.982454732167978,0.98245473231585,91.6197570952966,91.6197570952966,34.5496176997948,45.2388522086011,31.9518918724051,14.4290130142904,0,0.995005789216524,1.09237027232827,-0,0,0.533047237618785,46.3751096728343,0,0
293.42,0.982289179073188,0.982289178926857,0.982289179072411,95.4892791419191,95.4892791419191,35.8195272488126,49.1238928374379,31.9426286267313,14.42275767775,0,0.995005789216524,1.09014951526641,-0,0,0.543604303403605,47.2935743961136,0,0
293.43,0.98211989560785,0.982119895459172,0.982119895606705,94.4298512139482,94.4298512139482,35.469338446878,48.0802077724887,31.9332156481673,14.4164277932922,0,0.995005789216524,1.09084988671022,-0,0,0.525905031536959,45.7537377437154,0,0
293.44,0.98197721749244,0.981977217344128,0.981977217489902,94.7054071377791,94.7054071377791,35.5582423039332,48.3690896179549,31.9252592270167,14.4110582928075,0,0.995005789216524,1.09061975267745,-0,0,0.54627743762126,47.5261370730496,0,0
293.45,0.98183074239071,0.981830742242622,0.981830742387751,94.5535827407413,94.5535827407413,35.5066613993789,48.2306967776811,31.9172488102167,14.4056371528434,0,0.995005789216524,1.09075471469231,-0,0,0.530132976596689,46.1215689639119,0,0
293.46,0.981706000457336,0.981706000309661,0.981706000454089,95.0608198619571,95.0608198619571,35.6719463326261,48.7494450921903,31.9103997307934,14.4009750389735,0,0.995005789216524,1.09043683066346,-0,0,0.539854282975955,46.967322618908,0,0
293.47,0.981588154707176,0.981588154558009,0.981588154702741,94.8578776308992,94.8578776308992,35.6038929216055,48.5573339700395,31.9039639045536,14.3965797563061,0,0.995005789216524,1.09056250114488,-0,0,0.555536544007136,48.3316793286208,0,0
293.48,0.981477841824351,0.981477841675254,0.981477841820023,94.4738903802863,94.4738903802863,35.4764268077684,48.1834407400632,31.8979780313357,14.3924716088875,0,0.995005789216524,1.0908226538692,-0,0,0.521623897508628,45.3812790832506,0,0
293.49,0.98140074873011,0.981400748581999,0.981400748725972,95.4449943667278,95.4449943667278,35.7947098295014,49.1618473551536,31.8936759686564,14.3894710429178,0,0.995005789216524,1.09018818293418,-0,0,0.553026219693993,48.1132811133774,0,0
293.5,0.981333247195946,0.981333247047996,0.98133324719148,94.2652914882182,94.2652914882182,35.4061490016417,47.9887179416726,31.8898148248435,14.386758721702,0,0.995005789216524,1.0909348867989,-0,0,0.520623912398072,45.2942803786322,0,0
293.51,0.981264641370384,0.98126464122246,0.981264641365374,95.0180316988732,95.0180316988732,35.6527831876459,48.7477733372351,31.8861043488157,14.3841540128224,0,0.995005789216524,1.09041330516491,-0,0,0.543470030083059,47.2818926172261,0,0
293.52,0.981219812931875,0.98121981278513,0.981219812927035,95.9283563442462,95.9283563442462,35.951441553114,49.6626395120801,31.8834918676358,14.3822249645303,0,0.995005789216524,1.08997915329363,-0,0,0.54990720927237,47.8419272066962,0,0
293.53,0.981175113909402,0.981175113760602,0.981175113903359,96.0777698586224,96.0777698586224,36.0000104240681,49.8165245473666,31.8809277700561,14.3803175411997,0,0.995005789216524,1.08995609906041,-0,0,0.545963230441628,47.4988010484217,0,0
293.54,0.981144684071766,0.981144683922233,0.981144684065147,95.6743847595793,95.6743847595793,35.8670348298087,49.4164000007346,31.879087629068,14.3788971297767,0,0.995005789216524,1.09016740920818,-0,0,0.54651204244773,47.5465476929525,0,0
293.55,0.981126407586075,0.981126407436849,0.981126407579391,94.849690328026,94.849690328026,35.5957126812911,48.5939148842224,31.8778729454507,14.3779024983529,0,0.995005789216524,1.09061165178921,-0,0,0.529352244116925,46.0536452381725,0,0
293.56,0.981130391461019,0.981130391312717,0.98113039145489,94.4946147585094,94.4946147585094,35.4789800980218,48.2391853461525,31.8777719492757,14.3776574630812,0,0.995005789216524,1.09074129978361,-0,0,0.527209280620687,45.8672074139997,0,0
293.57,0.981155958769192,0.981155958620345,0.981155958762234,93.9343131791434,93.9343131791434,35.29501088315,47.6774894148366,31.8787110230112,14.3781127412956,0,0.995005789216524,1.09100241015687,-0,0,0.54068496776143,47.0395921952444,0,0
293.58,0.981176142887292,0.981176142738044,0.981176142880337,94.9202446095692,94.9202446095692,35.6192207812255,48.6624041045386,31.8794483959951,14.3783921090355,0,0.995005789216524,1.09050164710058,-0,0,0.524336163858565,45.6172462556952,0,0
293.59,0.981213346149938,0.981213346000258,0.981213346142589,94.2591544629082,94.2591544629082,35.4022496504611,47.9989287147037,31.880988940561,14.3792368076435,0,0.995005789216524,1.09082112215039,-0,0,0.552492919322883,48.0668839810909,0,0
293.6,0.981245219264944,0.981245219115861,0.981245219257397,94.6761927093776,94.6761927093776,35.5395958972883,48.41398066851,31.8823120623367,14.379899978531,0,0.995005789216524,1.09064828123679,-0,0,0.538384584036022,46.8394588111339,0,0
293.61,0.981281462617042,0.981281462468657,0.981281462609855,95.6349507391919,95.6349507391919,35.855045149151,49.3703859899317,31.8838681859481,14.3806965633121,0,0.995005789216524,1.09015282491633,-0,0,0.524824814286482,45.6597588429239,0,0
293.62,0.981322463943568,0.981322463794033,0.98132246393541,94.5061243573062,94.5061243573062,35.4843890941738,48.2387674317614,31.8856610206773,14.3816959048675,0,0.995005789216524,1.09073701556574,-0,0,0.537647404792735,46.775324216968,0,0
293.63,0.981367466384092,0.981367466235839,0.981367466376546,94.5612012684517,94.5612012684517,35.5029124654435,48.2906739751222,31.8876906442655,14.382836649064,0,0.995005789216524,1.09069453836226,-0,0,0.539968452279689,46.9772553483329,0,0
293.64,0.981418191673469,0.981418191525254,0.98141819166557,94.0543997485065,94.0543997485065,35.3368129173487,47.7802382685357,31.8899946700866,14.3841668098843,0,0.995005789216524,1.09098356674515,-0,0,0.53095136013886,46.1927683320808,0,0
293.65,0.981464895946346,0.981464895797435,0.98146489593827,95.4973617118489,95.4973617118489,35.8115435147039,49.2197988703986,31.8921769205137,14.3853859209366,0,0.995005789216524,1.09017461401459,-0,0,0.540107716538697,46.9893713388666,0,0
293.66,0.981499716249799,0.981499716101929,0.98149971624238,95.9377089888176,95.9377089888176,35.9566105656325,49.657705807411,31.8937864908544,14.3862166905522,0,0.995005789216524,1.08999013054636,-0,0,0.550771544110422,47.9171243376068,0,0
293.67,0.981714839766837,0.981714839613248,0.981714839756125,95.2228567075759,95.2228567075759,35.7236755670477,48.9270208358379,31.9034963493567,14.3923395223813,0,0.995005789216524,1.09044857255152,-0,0,0.52823496964046,45.95644235872,0,0
293.68,0.982351263933545,0.982351263790691,0.982351263926675,95.8148436499659,95.8148436499659,35.9242600297372,49.4716915773434,31.9322519389497,14.4109001336728,0,0.995005789216524,1.09006715814895,-0,0,0.551370032253372,47.9691928060434,0,0
293.69,0.983037046803239,0.983037046664807,0.983037046795634,95.656075688045,95.656075688045,35.8785444476469,49.2619771036108,31.9632146815584,14.4308839028759,0,0.995005789216524,1.09025804379091,-0,0,0.533475097905885,46.412333517812,0,0
293.7,0.983726500681834,0.983726500549187,0.983726500675035,96.1107278978501,96.1107278978501,36.0345036682292,49.6652586344927,31.9944319028117,14.4510373605457,0,0.995005789216524,1.0900048320992,-0,0,0.5379428695155,46.8010296478485,0,0
293.71,0.984412840360074,0.984412840231003,0.984412840354018,95.6641052378532,95.6641052378532,35.8942049909096,49.1674386473459,32.0255367893091,14.4711298011981,0,0.995005789216524,1.09027558721452,-0,0,0.543138549099728,47.2530537716763,0,0
293.72,0.985085047248147,0.985085047121984,0.98508504724065,94.4393892988599,94.4393892988599,35.49803617948,47.8924796286555,32.0560496006992,14.4908600695051,0,0.995005789216524,1.09097681223546,-0,0,0.523080019336621,45.507961682286,0,0
293.73,0.985739349978972,0.985739349856879,0.985739349972096,94.4677298219778,94.4677298219778,35.5135821280304,47.8717078667435,32.0858669571915,14.5101549980428,0,0.995005789216524,1.09089738461652,-0,0,0.531463658538809,46.2373382928764,0,0
293.74,0.986381181396689,0.986381181278485,0.986381181389674,94.5053779348142,94.5053779348142,35.5320737456405,47.8611429558743,32.1151409551845,14.5290940237553,0,0.995005789216524,1.0908834395883,-0,0,0.549491730935987,47.8057805914309,0,0
293.75,0.986977131923683,0.98697713180811,0.986977131916363,96.4663031883299,96.4663031883299,36.1822815981039,49.7773485357619,32.1423438498362,14.5466108027318,0,0.995005789216524,1.08990798832962,-0,0,0.54698120087996,47.5873644765565,0,0
293.76,0.987552423951715,0.98755242383749,0.987552423943293,95.3017411556425,95.3017411556425,35.8049861200525,48.5696647029186,32.168561504895,14.563514947829,0,0.995005789216524,1.09064448800853,-0,0,0.517240116795436,44.999890161203,0,0
293.77,0.98811210122867,0.988112101117025,0.98811210122083,95.1799624245026,95.1799624245026,35.7703152136675,48.4056984902044,32.194193606764,14.5800703275342,0,0.995005789216524,1.0906136453305,-0,0,0.540095278362195,46.988289217511,0,0
293.78,0.988617160313271,0.988617160203572,0.988617160304853,95.6480761135951,95.6480761135951,35.9290120596771,48.8357677603656,32.2173392117358,14.5949691414937,0,0.995005789216524,1.09042463029601,-0,0,0.529803306359471,46.092887653274,0,0
293.79,0.989094606559357,0.989094606451541,0.989094606550782,94.1787249484086,94.1787249484086,35.4506365068741,47.3303730911458,32.2392436006697,14.6091082565931,0,0.995005789216524,1.09123486003403,-0,0,0.523476772491642,45.5424792067729,0,0
293.8,0.98955528912012,0.989555289011966,0.989555289110664,95.4289004808369,95.4289004808369,35.8659830810066,48.5456625874302,32.2604664587139,14.6227714346928,0,0.995005789216524,1.09052078453228,-0,0,0.526892799697703,45.8396735737002,0,0
293.81,0.989990764965999,0.989990764860582,0.989990764956501,95.0866633926519,95.0866633926519,35.7576800127323,48.1705001997534,32.2804978460518,14.6356653468467,0,0.995005789216524,1.09076462972583,-0,0,0.520090449281222,45.2478690874663,0,0
293.82,0.990399796617314,0.990399796512692,0.990399796608045,94.6055532604415,94.6055532604415,35.6034879005403,47.6583742866329,32.2993618095952,14.6478171642135,0,0.995005789216524,1.09101887678512,-0,0,0.521271110815567,45.3505866409543,0,0
293.83,0.990773728759882,0.990773728655311,0.990773728749355,96.4608498342889,96.4608498342889,36.2169088963386,49.4852773410126,32.3166677844759,14.6589047088004,0,0.995005789216524,1.09000138025917,-0,0,0.544823157728523,47.3996147223815,0,0
293.84,0.99113554863601,0.991135548532893,0.991135548625416,95.5307989351376,95.5307989351376,35.9146937414752,48.5279113871975,32.3333195303135,14.6695680176266,0,0.995005789216524,1.09064240973412,-0,0,0.521774878114866,45.3944143959933,0,0
293.85,0.991479637129329,0.991479637027082,0.991479637118259,96.1947127998748,96.1947127998748,36.136240255391,49.1656859475559,32.3492570909124,14.6797697614065,0,0.995005789216524,1.09021727726947,-0,0,0.53855494935538,46.8542805939181,0,0
293.86,0.991793276075943,0.991793275975183,0.991793276064832,95.2121723575919,95.2121723575919,35.8163262655447,48.1593396274365,32.3637717622381,14.6890609679173,0,0.995005789216524,1.09078581151523,-0,0,0.544894023588322,47.405780052184,0,0
293.87,0.992061851939112,0.992061851839099,0.992061851927646,94.8360632973293,94.8360632973293,35.6953145340734,47.762761626261,32.3762676622862,14.6970340087822,0,0.995005789216524,1.09100698255875,-0,0,0.526802215005804,45.8317927055049,0,0
293.88,0.992337675792366,0.992337675691974,0.99233767578046,95.8021703612506,95.8021703612506,36.0155459425275,48.7077920987456,32.3891376206905,14.7052406418145,0,0.995005789216524,1.09044560818095,-0,0,0.534228119466472,46.4778463935831,0,0
293.89,0.992583996507231,0.992583996408207,0.99258399649543,95.8892662255671,95.8892662255671,36.0465723180165,48.7760882382622,32.4006300130414,14.7125479742636,0,0.995005789216524,1.09041736384265,-0,0,0.555824966139378,48.3567720541259,0,0
293.9,0.992788606842198,0.992788606743385,0.992788606829727,97.0671082741595,97.0671082741595,36.4357066938719,49.9383615637862,32.4102001308446,14.7185465795287,0,0.995005789216524,1.08987257171363,-0,0,0.546374083881247,47.5345452976685,0,0
293.91,0.992981005851332,0.992981005752591,0.992981005838745,95.7227555412195,95.7227555412195,35.9957161135863,48.5793447983037,32.4191937670089,14.7242169759068,0,0.995005789216524,1.09061097244937,-0,0,0.546073515446086,47.5083958438095,0,0
293.92,0.993159645193691,0.993159645096129,0.993159645180963,96.1851141380341,96.1851141380341,36.1494421244285,49.0280106374925,32.4276118520388,14.7294916485028,0,0.995005789216524,1.09035791420161,-0,0,0.52681324966047,45.8327527204609,0,0
