t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
293.93,0.993318547366622,0.993318547268826,0.993318547353549,94.787587041065,94.787587041065,35.6916691393647,47.6181941211784,32.435143816321,14.7342491035656,0,0.995005789216524,1.09106669513196,-0,0,0.537635849641684,46.7743189188265,0,0
293.94,0.993473812359718,0.993473812261578,0.993473812346672,95.0786953812083,95.0786953812083,35.7888966173275,47.8972434281765,32.4425474471573,14.7389045058745,0,0.995005789216524,1.09088432091879,-0,0,0.540516064088022,47.0248975756579,0,0
293.95,0.993600076212338,0.993600076115075,0.993600076198923,96.5381369239253,96.5381369239253,36.2698566657358,49.3468747222595,32.4486157584691,14.7426464431968,0,0.995005789216524,1.09011960783139,-0,0,0.545088837746833,47.4227288839745,0,0
293.96,0.99369473416479,0.993694734067977,0.993694734151449,95.3397105897571,95.3397105897571,35.8769033581503,48.1410991624087,32.4531777611598,14.7454336661886,0,0.995005789216524,1.09083684063402,-0,0,0.528031157281771,45.938710683514,0,0
293.97,0.993801023814783,0.993801023716399,0.993801023800792,94.7779163394761,94.7779163394761,35.6933274080645,47.5709285696339,32.4583419161235,14.7486458537186,0,0.995005789216524,1.09107779877568,-0,0,0.517958562819396,45.0623949652875,0,0
293.98,0.993886234841858,0.993886234745519,0.993886234828122,95.1347572526161,95.1347572526161,35.8114961803893,47.9209450336786,32.4625686737219,14.7512435452156,0,0.995005789216524,1.09083500486215,-0,0,0.536843994323902,46.7054275061795,0,0
293.99,0.994102616882181,0.994102616780784,0.994102616867314,76.0974950488234,76.0974950488234,29.5563378442315,28.8669017987488,32.4725207214188,14.7580725286558,0,0.995005789216524,1.10295924848241,-0,0,0.234463333611714,20.3983100242192,0,0
294,0.994433320272602,0.994433320179536,0.994433320257731,71.3753406072965,71.3753406072965,28.0076136644541,24.1174948453969,32.4885902235781,14.7692555383215,0,0.995005789216524,1.10744084495257,-0,0,0.24936493498072,21.6947493433226,0,0
294.01,0.994321470128751,0.994321470029551,0.994321470119608,70.7054833698892,70.7054833698892,27.7866025236729,23.4536921847913,32.4845142893445,14.7672768957534,0,0.995005789216524,1.10848755379376,-0,0,0.250017494971131,21.7515220624884,0,0
294.02,0.994041112133944,0.994041112028788,0.994041112120269,69.4744026650212,69.4744026650212,27.3794885623096,22.2415827145603,32.4726035346825,14.7602164157784,0,0.995005789216524,1.10976660353824,-0,0,0.230511004442976,20.0544573865389,0,0
294.03,0.993751662529177,0.993751662419988,0.993751662517154,68.7916939412524,68.7916939412524,27.152506533215,21.5786812722604,32.4601672000118,14.7528454689802,0,0.995005789216524,1.11069029854684,-0,0,0.239824202552891,20.8647056221015,0,0
294.04,0.993434948874692,0.99343494876236,0.993434948862632,69.6312631122229,69.6312631122229,27.4255879201009,22.4403479173314,32.446370517273,14.7445446776185,0,0.995005789216524,1.10999918971491,-0,0,0.260022832466709,22.6219864246037,0,0
294.05,0.993094542467833,0.993094542350115,0.993094542455964,69.1737804044004,69.1737804044004,27.2720787321621,22.0071009557481,32.4312811131074,14.735398335545,0,0.995005789216524,1.11021233381737,-0,0,0.234650639924871,20.4146056734638,0,0
294.06,0.992750719913359,0.992750719793539,0.992750719902453,69.8159898860268,69.8159898860268,27.4799701626489,22.6739511761698,32.4159490298288,14.7260896800282,0,0.995005789216524,1.10970294104272,-0,0,0.24917108056882,21.6778840094874,0,0
294.07,0.99241413908737,0.992414138963565,0.992414139076743,68.985820712434,68.985820712434,27.2039477947411,21.8681369495009,32.4007753846313,14.7169083783018,0,0.995005789216524,1.11040563316826,-0,0,0.255039489811838,22.1884356136299,0,0
294.08,0.992081769090686,0.992081768965131,0.992081769081057,69.1987562140574,69.1987562140574,27.270800388827,22.1052681549503,32.3857138201313,14.7077742389759,0,0.995005789216524,1.11014911532338,-0,0,0.229999063276646,20.0099185050682,0,0
294.09,0.991764263814169,0.991764263686028,0.991764263804628,68.7095566677216,68.7095566677216,27.1069941519514,21.6392654212213,32.3712305260967,14.6990607204035,0,0.995005789216524,1.11074109736129,-0,0,0.248023677543468,21.5780599462817,0,0
294.1,0.991450951975355,0.991450951845107,0.9914509519664,68.7846726959046,68.7846726959046,27.128691740074,21.7374257154028,32.3568557283659,14.6903912521359,0,0.995005789216524,1.1106106045888,-0,0,0.234856480653445,20.4325138168497,0,0
294.11,0.991149614660453,0.9911496145277,0.991149614652044,69.3690369402334,69.3690369402334,27.317870210848,22.3440613521448,32.3429555328396,14.682020055249,0,0.995005789216524,1.11006523685219,-0,0,0.24025460173037,20.9021503505422,0,0
294.12,0.990847560151427,0.990847560018512,0.990847560143523,68.6585931866959,68.6585931866959,27.0814355558503,21.6561049213385,32.3289073270227,14.6735809383348,0,0.995005789216524,1.11069655256603,-0,0,0.252178587261676,21.9395370917658,0,0
294.13,0.990558666794308,0.990558666659308,0.99055866678709,69.5261681346161,69.5261681346161,27.3637886002855,22.5452743547178,32.3154275729792,14.6654662069191,0,0.995005789216524,1.10984336448367,-0,0,0.255276500405879,22.2090555353115,0,0
294.14,0.990272978466717,0.990272978330411,0.990272978460662,69.0991599728871,69.0991599728871,27.2206404804247,22.1397845692608,32.3019827333986,14.6573926702277,0,0.995005789216524,1.11013135089663,-0,0,0.255242670408711,22.2061123255579,0,0
294.15,0.989990915849552,0.989990915711949,0.989990915843407,69.0771766158183,69.0771766158183,27.210644106239,22.1391148453493,32.2886649022423,14.6493968682267,0,0.995005789216524,1.11012296784682,-0,0,0.245044574869742,21.3188780136675,0,0
294.16,0.989732852396354,0.989732852257212,0.989732852390894,69.21100362554,69.21100362554,27.252079671339,22.2925208590542,32.2763969898726,14.6420857766132,0,0.995005789216524,1.10999793127345,-0,0,0.238510491420477,20.7504127535815,0,0
294.17,0.989477187049867,0.989477186911524,0.989477187044522,68.5057674153065,68.5057674153065,27.0177399491323,21.6067466776637,32.2641806197309,14.6348401179119,0,0.995005789216524,1.11069883226885,-0,0,0.240995909934561,20.9666441643068,0,0
294.18,0.989245348893279,0.9892453487529,0.989245348888493,69.0394759503437,69.0394759503437,27.1908468445226,22.1581613835663,32.253043663742,14.6282709030353,0,0.995005789216524,1.11022993859592,-0,0,0.241820589930448,21.038391323949,0,0
294.19,0.98903130648841,0.989031306347321,0.989031306484278,69.1412455334717,69.1412455334717,27.2221385878701,22.2764007147851,32.2426540773692,14.6221907413175,0,0.995005789216524,1.11010019616441,-0,0,0.254534225894465,22.1444776528185,0,0
294.2,0.988815265510683,0.988815265368612,0.988815265506571,68.2880499608119,68.2880499608119,26.9395156688453,21.4399222548678,32.2321059689405,14.6160217370036,0,0.995005789216524,1.11077627556433,-0,0,0.225746411290158,19.6399377822438,0,0
294.21,0.988612801110759,0.988612800968576,0.98861280110679,69.1372413641561,69.1372413641561,27.2165782046167,22.3047481316745,32.2222181498799,14.6102750826017,0,0.995005789216524,1.11018099174011,-0,0,0.253526318837455,22.0567897388586,0,0
294.22,0.988439726146579,0.988439726003707,0.988439726143605,68.3084257250737,68.3084257250737,26.9423650388523,21.4895102271162,32.2135655115004,14.6053499864571,0,0.995005789216524,1.11083415238553,-0,0,0.246496760257327,21.4452181423875,0,0
294.23,0.988263673339063,0.988263673196336,0.98826367333642,68.4569766965991,68.4569766965991,26.9893704600249,21.6518581824331,32.2047881116129,14.6003304025531,0,0.995005789216524,1.11070065556712,-0,0,0.232923836406899,20.2643737674002,0,0
294.24,0.988121421184828,0.988121421041111,0.988121421182594,68.7121164578107,68.7121164578107,27.0717266055318,21.9182883651705,32.1975252227789,14.5963028698613,0,0.995005789216524,1.11051300624842,-0,0,0.243116768927339,21.1511588966785,0,0
294.25,0.987978374127957,0.987978373984328,0.987978374125983,69.2956966817456,69.2956966817456,27.2620216697431,22.5132947336886,32.1901965259633,14.5922054220936,0,0.995005789216524,1.10989305314927,-0,0,0.251188334676317,21.8533851168396,0,0
294.26,0.98784840535851,0.987848405214387,0.987848405356831,69.4559566735967,69.4559566735967,27.3132910795581,22.6840964870211,32.1834091172496,14.588451069326,0,0.995005789216524,1.10959776542337,-0,0,0.243509409610293,21.1853186360955,0,0
294.27,0.987730632103316,0.987730631959115,0.987730632102351,68.5951548832807,68.5951548832807,27.029062820046,21.8329419283922,32.1771400180467,14.5850729368419,0,0.995005789216524,1.11038914444316,-0,0,0.236027770167634,20.5344160045842,0,0
294.28,0.987638938662929,0.987638938518221,0.987638938662103,68.3405052845245,68.3405052845245,26.9443197063088,21.5859340472765,32.1720781383122,14.5824930989358,0,0.995005789216524,1.11076198306876,-0,0,0.23895230536921,20.7888505671213,0,0
294.29,0.987557740878328,0.987557740733013,0.987557740877975,69.0980633967103,69.0980633967103,27.1923745807256,22.3503568447856,32.167504023631,14.5802025282936,0,0.995005789216524,1.11010365346705,-0,0,0.257333927915643,22.3880517286609,0,0
294.3,0.987484404335485,0.987484404191127,0.987484404334855,72.9592424934256,72.9592424934256,28.4606255546529,26.2177954344834,32.1633451007309,14.5781019582113,0,0.995005789216524,1.10683640249058,-0,0,0.520591115406252,45.2914270403439,0,0
294.31,0.987184310155055,0.987184310014144,0.987184310150877,92.2118911658352,92.2118911658352,34.7856018599036,45.494819849739,32.1487053483734,14.5683659677228,0,0.995005789216524,1.09219277353073,-0,0,0.525620135308853,45.7289517718702,0,0
294.32,0.986889572439572,0.986889572294053,0.986889572438206,94.5410429189391,94.5410429189391,35.5479909009248,47.8491567421398,32.1335733540123,14.558312822787,0,0.995005789216524,1.09082596404364,-0,0,0.537000612958764,46.7190533274124,0,0
294.33,0.986596853951286,0.986596853805846,0.986596853948763,95.2755944152964,95.2755944152964,35.7862962379122,48.6086301300466,32.1186164502293,14.5483478350205,0,0.995005789216524,1.09049800104698,-0,0,0.538298598715801,46.8319780882747,0,0
294.34,0.986300671898985,0.986300671752654,0.986300671896225,94.6655216439061,94.6655216439061,35.5826422626404,48.023492654884,32.1036459553241,14.5383830336981,0,0.995005789216524,1.09087932976156,-0,0,0.514906412863699,44.7968579191418,0,0
294.35,0.986029505721347,0.986029505575543,0.986029505717998,94.5491628359567,94.5491628359567,35.5415497561404,47.9297854120936,32.0900388398625,14.5293385840005,0,0.995005789216524,1.09083579259075,-0,0,0.543735789236511,47.3050136635764,0,0
294.36,0.985770471108197,0.985770470961308,0.985770471105212,94.7134119799921,94.7134119799921,35.5928267478475,48.1156166583518,32.0770952772626,14.5207000443777,0,0.995005789216524,1.09076985960654,-0,0,0.548770761109172,47.743056216498,0,0
294.37,0.985532346293563,0.985532346147403,0.985532346289475,94.3386498702037,94.3386498702037,35.4671626470399,47.7606661776531,32.0652198994296,14.512763793121,0,0.995005789216524,1.09098731920157,-0,0,0.54369199002385,47.301203132075,0,0
294.38,0.985294266628768,0.985294266482313,0.985294266623949,95.2899128468753,95.2899128468753,35.7773711762328,48.7315339959521,32.0534874426477,14.5048914082755,0,0.995005789216524,1.09047841708595,-0,0,0.523893439043227,45.5787291967608,0,0
294.39,0.985088116951327,0.985088116804101,0.985088116945495,94.863717733975,94.863717733975,35.6351553051911,48.3223538788506,32.0433031056948,14.4980607494296,0,0.995005789216524,1.09068296580753,-0,0,0.526269595436882,45.7854548030087,0,0
294.4,0.984899466432954,0.984899466286327,0.984899466428174,95.1009970990087,95.1009970990087,35.711201471315,48.575167070926,32.0340219323456,14.491808095737,0,0.995005789216524,1.09054936624893,-0,0,0.51807229515392,45.072289678391,0,0
294.41,0.984738420056651,0.984738419909832,0.984738420051518,94.0884600278564,94.0884600278564,35.3767340375102,47.5759088752197,32.0260825956362,14.4864685570004,0,0.995005789216524,1.09107192717694,-0,0,0.520943305297152,45.3220675608522,0,0
294.42,0.984580245281239,0.984580245134021,0.984580245276433,93.6114868306247,93.6114868306247,35.2183486316589,47.1118078706746,32.0183851992889,14.4812937606612,0,0.995005789216524,1.09130912906348,-0,0,0.510693244438527,44.4303122661519,0,0
294.43,0.984436061084929,0.984436060938092,0.984436061079444,93.9576829651619,93.9576829651619,35.3306810381572,47.4696462372801,32.0114297232613,14.4766070046205,0,0.995005789216524,1.09105654851131,-0,0,0.531370674331139,46.2292486668091,0,0
294.44,0.984302650967385,0.984302650820354,0.984302650961356,94.4304390387588,94.4304390387588,35.4847161890178,47.9532470321363,32.0049776257813,14.4722143808413,0,0.995005789216524,1.09085722940315,-0,0,0.514952495594675,44.8008671167367,0,0
294.45,0.98419874876916,0.984198748620881,0.984198748762397,93.4454274071921,93.4454274071921,35.1598999840291,46.9767197340012,31.999926442258,14.4687812309329,0,0.995005789216524,1.09136590119748,-0,0,0.523967504140431,45.5851728602175,0,0
294.46,0.984101820760522,0.984101820613411,0.984101820752878,93.7298116001144,93.7298116001144,35.252395623954,47.268957838295,31.9952674980308,14.4655862637887,0,0.995005789216524,1.09119489087401,-0,0,0.521666368801822,45.3849740857585,0,0
294.47,0.984016639368511,0.984016639221166,0.984016639362406,93.1685910796528,93.1685910796528,35.0670766032213,46.7146013501651,31.9911903058791,14.4627994236086,0,0.995005789216524,1.09147641175036,-0,0,0.526881305212142,45.8386735534564,0,0
294.48,0.983931304489172,0.983931304341895,0.983931304482595,94.1490008301115,94.1490008301115,35.3884729754357,47.7018657547857,31.9871464321828,14.459988643143,0,0.995005789216524,1.09096556732105,-0,0,0.512362516220514,44.5755389111847,0,0
294.49,0.983857325301666,0.983857325153797,0.983857325295484,94.0331303090317,94.0331303090317,35.3496524364922,47.5919402314778,31.9836412748944,14.4575488026596,0,0.995005789216524,1.09101941154843,-0,0,0.520895317031461,45.3178925817371,0,0
294.5,0.983785480708378,0.983785480560393,0.983785480701954,95.2391836214823,95.2391836214823,35.7453552155301,48.8037486297485,31.9802735842442,14.4551614074897,0,0.995005789216524,1.09036320832332,-0,0,0.537178962650119,46.7345697505603,0,0
294.51,0.983688030145119,0.983688029998457,0.983688030138318,94.8802031116661,94.8802031116661,35.6264088669766,48.4524835797116,31.9757228727538,14.4519966592007,0,0.995005789216524,1.09063358140615,-0,0,0.526221853390908,45.781301245009,0,0
294.52,0.983616700656421,0.983616700508491,0.983616700649418,95.1351079141321,95.1351079141321,35.7094995289791,48.7130223486354,31.9724283273077,14.4496572381889,0,0.995005789216524,1.09045187098872,-0,0,0.542199179415777,47.1713286091726,0,0
294.53,0.983546815582917,0.983546815434668,0.983546815575887,93.8700251927015,93.8700251927015,35.2930070595837,47.4534594327481,31.969192441026,14.4473733189275,0,0.995005789216524,1.09118858694985,-0,0,0.520108458931332,45.2494359270259,0,0
294.54,0.983483832530144,0.983483832382308,0.983483832522652,94.9535069858835,94.9535069858835,35.6485375393423,48.541784728433,31.9663748738705,14.4453473835799,0,0.995005789216524,1.09053286829772,-0,0,0.518874998763215,45.1421248923997,0,0
294.55,0.98341434836236,0.983414348214543,0.983414348354497,93.823593425524,93.823593425524,35.2764974757079,47.4171765736654,31.9632535564528,14.4431632954058,0,0.995005789216524,1.09113609869847,-0,0,0.535715386620752,46.6072386360054,0,0
294.56,0.983355159533589,0.983355159385367,0.983355159526347,95.4660471918534,95.4660471918534,35.8157962632319,49.0641506889156,31.960644342961,14.4412521599767,0,0.995005789216524,1.09024891313723,-0,0,0.540507049377573,47.0241132958488,0,0
294.57,0.983279300819896,0.983279300671276,0.983279300811594,95.3399009803266,95.3399009803266,35.7736170103332,48.9438501121853,31.9572348414479,14.4388160266934,0,0.995005789216524,1.09039515495494,-0,0,0.524514368392808,45.6327500501743,0,0
294.58,0.983214402923139,0.983214402774866,0.983214402914458,94.4568039630099,94.4568039630099,35.4827559897136,48.0656486440114,31.9543760716911,14.4367792473073,0,0.995005789216524,1.09082493379713,-0,0,0.532049817061337,46.2883340843363,0,0
294.59,0.983148178879842,0.983148178731534,0.983148178871783,94.7529727833289,94.7529727833289,35.5794970496005,48.3667562567796,31.9515003831726,14.4347161433768,0,0.995005789216524,1.09064489600747,-0,0,0.532173509833037,46.2990953554743,0,0
294.6,0.983082514453917,0.983082514305143,0.983082514446588,94.2913596731796,94.2913596731796,35.4271735720469,47.9100208268351,31.9486537523966,14.4326850939478,0,0.995005789216524,1.09089784271911,-0,0,0.532010146821773,46.2848827734943,0,0
294.61,0.982998111913176,0.982998111765058,0.98299811190418,94.2676596090247,94.2676596090247,35.4186160023635,47.8925347070852,31.9449977902811,14.4301271116584,0,0.995005789216524,1.09088666269725,-0,0,0.53777059875171,46.7860420913988,0,0
294.62,0.982915480481842,0.982915480332885,0.98291548047415,95.0265980800515,95.0265980800515,35.6673144339346,48.657595044084,31.9414176400804,14.427585395887,0,0.995005789216524,1.09051959985517,-0,0,0.51287386359561,44.620026132818,0,0
294.63,0.98281911259619,0.982819112447626,0.982819112587579,94.3222490810897,94.3222490810897,35.4349310749913,47.9602957903376,31.9372469196923,14.4247063710598,0,0.995005789216524,1.09083978787151,-0,0,0.536846974347878,46.7056867682654,0,0
294.64,0.982721975433837,0.982721975284155,0.982721975424476,94.80538926986,94.80538926986,35.5928495049366,48.4505704176141,31.9330460373802,14.4217728148657,0,0.995005789216524,1.09059743876738,-0,0,0.536194537973244,46.6489248036722,0,0
294.65,0.982610779212349,0.982610779063351,0.982610779203347,94.6308775329728,94.6308775329728,35.5344753049639,48.2842376984435,31.9282086999565,14.4184311345728,0,0.995005789216524,1.09069537225292,-0,0,0.541758699482876,47.1330068550102,0,0
294.66,0.982510577878218,0.982510577728984,0.982510577869527,93.6444830158191,93.6444830158191,35.2093539702285,47.3051663323332,31.9238754318875,14.4154412515984,0,0.995005789216524,1.09123026737432,-0,0,0.540669053765105,47.0382076775641,0,0
294.67,0.982393085025098,0.982393084875605,0.982393085016934,94.0280863206433,94.0280863206433,35.3343735965841,47.6973376320645,31.9187998562683,14.4119488323105,0,0.995005789216524,1.09101503604495,-0,0,0.518535744850161,45.112609801964,0,0
294.68,0.98225796006057,0.982257959911245,0.982257960051082,94.8917058973613,94.8917058973613,35.6170066204066,48.5707932660867,31.9129574218408,14.4079552094338,0,0.995005789216524,1.0904929545368,-0,0,0.53671380228916,46.6941007991569,0,0
294.69,0.982127211113234,0.982127210963783,0.982127211104332,93.3395123906621,93.3395123906621,35.1056298358141,47.0281792582519,31.9072536937003,14.4040794387099,0,0.995005789216524,1.09139244863129,-0,0,0.524704511248254,45.6492924785981,0,0
294.7,0.9820079763618,0.982007976211764,0.982007976352963,94.8584518262448,94.8584518262448,35.6038113192664,48.5557317183176,31.9021545323628,14.4005655755644,0,0.995005789216524,1.09049403382652,-0,0,0.537793311899211,46.7880181352314,0,0
294.71,0.98185906767313,0.981859067523846,0.981859067664527,94.2296463755352,94.2296463755352,35.3957679305155,47.9378683148142,31.8956422515923,14.3961358091287,0,0.995005789216524,1.0908997723444,-0,0,0.527062622382346,45.8544481472641,0,0
294.72,0.981713984947928,0.981713984798,0.981713984938972,93.1756587072911,93.1756587072911,35.0480184233778,46.8944437293765,31.889339768447,14.3918752094676,0,0.995005789216524,1.09145303091979,-0,0,0.513760551503623,44.6971679808152,0,0
294.73,0.981567815560551,0.981567815410722,0.981567815550428,93.7219470118296,93.7219470118296,35.2262572461972,47.4512716025154,31.8830520200408,14.3876233892735,0,0.995005789216524,1.09107346189138,-0,0,0.528213185651235,45.9545471516574,0,0
294.74,0.981407628459478,0.981407628309258,0.981407628450052,94.7216538847546,94.7216538847546,35.5533864027351,48.4626660465741,31.8760929794849,14.3828948586956,0,0.995005789216524,1.09055959293023,-0,0,0.531029951979638,46.1996058222285,0,0
294.75,0.98123473211289,0.981234731962847,0.981234732103945,94.4858465646948,94.4858465646948,35.4742941144209,48.2395522039739,31.8685234256345,14.3777709350865,0,0.995005789216524,1.09072906889984,-0,0,0.523210150638495,45.5192831055491,0,0
294.76,0.981065193166888,0.98106519301704,0.981065193157622,94.0176530143452,94.0176530143452,35.3188583666356,47.7837317643493,31.8611344747255,14.3727867752704,0,0.995005789216524,1.0909439180378,-0,0,0.534170506728789,46.4728340854046,0,0
294.77,0.980888345303779,0.980888345153789,0.980888345295298,93.645502901992,93.645502901992,35.1949238718022,47.4244792557814,31.8534261735088,14.3675974727018,0,0.995005789216524,1.09112901080743,-0,0,0.543905999733335,47.3198219768001,0,0
294.78,0.98070400102091,0.980704000870493,0.980704001011291,93.2280596124677,93.2280596124677,35.056029476155,47.0205132122389,31.8453704420881,14.3621759581407,0,0.995005789216524,1.09139208035944,-0,0,0.513226058272567,44.6506670697133,0,0
294.79,0.980515873783012,0.980515873632404,0.98051587377326,94.2313053491277,94.2313053491277,35.3840716919512,48.0374017221507,31.8372125968366,14.3566910301403,0,0.995005789216524,1.09074590307193,-0,0,0.540344537983945,47.0099748046032,0,0
294.8,0.980298904221032,0.980298904070281,0.980298904210058,95.0006624831419,95.0006624831419,35.6349505303253,48.8227143517361,31.8276819791135,14.3502661522923,0,0.995005789216524,1.09040439143207,-0,0,0.535344185534502,46.5749441415017,0,0
294.81,0.980091632708637,0.980091632557794,0.980091632699258,94.1096672022939,94.1096672022939,35.3401860526949,47.9469552458811,31.8185703068883,14.3441416495245,0,0.995005789216524,1.09090790347784,-0,0,0.525185024391057,45.6910971220219,0,0
294.82,0.97988827714914,0.979888276998718,0.979888277139899,94.467979275894,94.467979275894,35.4560966546798,48.3201304434433,31.80968688359,14.3381619488607,0,0.995005789216524,1.09066868222492,-0,0,0.522723532095298,45.4769472922909,0,0
294.83,0.979685492592389,0.979685492441211,0.979685492583178,94.8463204449193,94.8463204449193,35.5785944162251,48.7133091939104,31.8008229365532,14.3321883144557,0,0.995005789216524,1.09045467402273,-0,0,0.527500878645458,45.8925764421548,0,0
294.84,0.97947218062378,0.979472180472677,0.979472180614,94.0245668186569,94.0245668186569,35.3065397876471,47.9071662280253,31.7914767942177,14.3259237964138,0,0.995005789216524,1.09088454086526,-0,0,0.546141302986495,47.514293359825,0,0
294.85,0.979260821157836,0.979260821006688,0.979260821147719,94.1421617702195,94.1421617702195,35.3432517125631,48.0402562340129,31.7822178733283,14.3196876628784,0,0.995005789216524,1.09086460742942,-0,0,0.513820433359626,44.7023777022874,0,0
294.86,0.979061782579657,0.979061782428273,0.97906178256878,94.420994718089,94.420994718089,35.433085780655,48.333571099647,31.7735583945467,14.3138652238953,0,0.995005789216524,1.09063701219136,-0,0,0.527233428953413,45.8693083189469,0,0
294.87,0.9791076498816,0.979107649731428,0.97910764987483,93.0540229478732,93.0540229478732,34.9842593354416,46.9629574615606,31.7758472296772,14.3152182566353,0,0.995005789216524,1.09140455748166,-0,0,0.524679635491174,45.6471282877321,0,0
294.88,0.979509765218738,0.979509765073388,0.979509765208981,93.7631679160675,93.7631679160675,35.2211678095111,47.6420068086133,31.7941553481005,14.3270057593536,0,0.995005789216524,1.09100991154875,-0,0,0.511948166417804,44.5394904783489,0,0
294.89,0.980087589871248,0.980087589724085,0.980087589849215,75.7547206939449,75.7547206939449,29.3075116013115,29.5903600894079,31.8201209715726,14.3442396329644,0,0.995005789216524,1.1023961399104,-0,0,0.224240214953799,19.5088987009805,0,0
294.9,0.980828182263321,0.980828182128307,0.980828182253818,69.5043814101469,69.5043814101469,27.2602885267415,23.2827793233627,31.8543181979906,14.3672838887935,0,0.995005789216524,1.10814999835238,-0,0,0.230396658110592,20.0445092556215,0,0
294.91,0.98159540475204,0.981595404622288,0.981595404746655,68.1780114533742,68.1780114533742,26.8317711132899,21.896977209881,31.8898315197335,14.3912027237597,0,0.995005789216524,1.11012292055015,-0,0,0.250441011670318,21.7883680153176,0,0
294.92,0.982335350791124,0.982335350663685,0.982335350785415,67.9437638646894,67.9437638646894,26.761939254232,21.6055123766991,31.9240200288813,14.4142314591089,0,0.995005789216524,1.11057851176872,-0,0,0.224805810411037,19.5581055057602,0,0
294.93,0.983057617565544,0.983057617442737,0.983057617560484,68.022847250297,68.022847250297,26.7949050635501,21.6288602551691,31.9573028204668,14.4366841746611,0,0.995005789216524,1.11074743425526,-0,0,0.224379900621045,19.5210513540309,0,0
294.94,0.983781968107842,0.983781967988018,0.983781968103444,67.7735768566641,67.7735768566641,26.7199381605462,21.3239002009786,31.9905463547145,14.459130300971,0,0.995005789216524,1.11117839151573,-0,0,0.251087257366014,21.8445913908432,0,0
294.95,0.984463201171504,0.984463201054961,0.984463201168615,68.0110896523835,68.0110896523835,26.8045343011181,21.5091910142226,32.0217142479879,14.4801843901731,0,0.995005789216524,1.11085753244719,-0,0,0.221882872532112,19.3038099102938,0,0
294.96,0.985144815221093,0.985144815106575,0.985144815218219,68.2898258747015,68.2898258747015,26.9026632459782,21.735816071558,32.0528010990914,14.5012087040522,0,0.995005789216524,1.11077051382898,-0,0,0.244923116379586,21.308311125024,0,0
294.97,0.985795118913707,0.98579511880097,0.985795118909201,68.1233605644519,68.1233605644519,26.8541401013039,21.519777062712,32.0823509524242,14.5212325493158,0,0.995005789216524,1.11094552566167,-0,0,0.235319771486477,20.4728201193235,0,0
294.98,0.986432944705023,0.986432944594113,0.986432944701491,68.55919452996,68.55919452996,27.0034469342625,21.9071291649338,32.1112518951563,14.5408134698698,0,0.995005789216524,1.11054982907029,-0,0,0.240113003613105,20.8898313143402,0,0
294.99,0.987052989874868,0.987052989765974,0.987052989871405,67.7978185781081,67.7978185781081,26.759056172146,21.0987777866072,32.139224245565,14.5598165459359,0,0.995005789216524,1.11126112650469,-0,0,0.230049913912552,20.014342510392,0,0
295,0.987642156817039,0.987642156709643,0.987642156813712,68.822655509797,68.822655509797,27.1014690853821,22.0790033393353,32.1657834929376,14.5778686775242,0,0.995005789216524,1.11045171136239,-0,0,0.249766909092647,21.7297210910603,0,0
295.01,0.988206648777401,0.98820664867197,0.98820664877469,68.6196654608546,68.6196654608546,27.0400536792039,21.8334645735203,32.1910942496453,14.5951066376891,0,0.995005789216524,1.11053337530914,-0,0,0.249282533105587,21.6875803801861,0,0
295.02,0.988775881170505,0.988775881065815,0.98877588116737,69.3342493294459,69.3342493294459,27.2802658545059,22.5052351547292,32.216578247557,14.6124359271597,0,0.995005789216524,1.10988281835327,-0,0,0.257254861884959,22.3811729839914,0,0
295.03,0.9893194807922,0.989319480688648,0.989319480788797,68.9595939179163,68.9595939179163,27.1621989326539,22.0898358206178,32.24080109718,14.6289570001186,0,0.995005789216524,1.11018141244829,-0,0,0.25741687011271,22.3952676998058,0,0
295.04,0.989829828170973,0.989829828068447,0.989829828166667,69.3029000307055,69.3029000307055,27.2797927336431,22.3949553124656,32.2634863749952,14.6444583432446,0,0.995005789216524,1.10987388982649,-0,0,0.246725514672904,21.4651197765426,0,0
295.05,0.990342692439527,0.990342692337802,0.990342692435354,69.1145440761359,69.1145440761359,27.2226502950739,22.1682945673191,32.2862309562982,14.6600185525187,0,0.995005789216524,1.11010993465758,-0,0,0.248606934210017,21.6288032762715,0,0
295.06,0.990837409322402,0.990837409221982,0.990837409319915,69.6930757341392,69.6930757341392,27.4173940273659,22.7099455753085,32.308128695398,14.6750014634328,0,0.995005789216524,1.10959041034081,-0,0,0.243323781611096,21.1691690001654,0,0
295.07,0.991309478774907,0.991309478675059,0.991309478771139,69.9785777530583,69.9785777530583,27.5155982189883,22.9603451523743,32.3289484931689,14.6892841075151,0,0.995005789216524,1.10935735224584,-0,0,0.260189337775836,22.6364723864977,0,0
295.08,0.991770239710605,0.991770239611471,0.99177023970706,68.6085896319503,68.6085896319503,27.0695448078592,21.5562083120329,32.3491711539862,14.7032101659311,0,0.995005789216524,1.11054094389619,-0,0,0.226542737608848,19.7092181719698,0,0
295.09,0.992247405685807,0.992247405587515,0.992247405682252,69.164441207595,69.164441207595,27.2566545448342,22.0765587649328,32.370208612992,14.7176738296702,0,0.995005789216524,1.11034761265473,-0,0,0.24007456803259,20.8864874188354,0,0
295.1,0.992705103481135,0.992705103383297,0.992705103477279,69.2135065498658,69.2135065498658,27.2769943720525,22.0916916007806,32.3903034497825,14.7315114993027,0,0.995005789216524,1.11029342275014,-0,0,0.248813116726396,21.6467411551965,0,0
295.11,0.993162868417371,0.993162868320196,0.993162868413575,69.3861914744943,69.3861914744943,27.3379595301575,22.2305042397016,32.4103690579827,14.74531817681,0,0.995005789216524,1.11009320545097,-0,0,0.243646411206117,21.1972377749322,0,0
295.12,0.993613679445424,0.993613679348526,0.993613679441296,68.2475102133175,68.2475102133175,26.9678242368308,21.0585033170273,32.430071071413,14.7589358248772,0,0.995005789216524,1.11122220454694,-0,0,0.234045692423012,20.361975240802,0,0
295.13,0.994059938054271,0.99405993795839,0.994059938050402,68.4682624228223,68.4682624228223,27.0444780328662,21.2462198403554,32.4496066247064,14.7724359577605,0,0.995005789216524,1.11119533164084,-0,0,0.229308983022818,19.9498815229852,0,0
295.14,0.994494654110328,0.994494654014587,0.994494654106745,68.6901462387203,68.6901462387203,27.1213891288046,21.4359763427427,32.4685944947585,14.785575401219,0,0.995005789216524,1.11105082433619,-0,0,0.231127337121822,20.1080783295985,0,0
295.15,0.994939673067556,0.994939672972473,0.994939673063949,69.4319779215997,69.4319779215997,27.3692932160713,22.1449522350907,32.4880366204831,14.7989890660259,0,0.995005789216524,1.11036561852565,-0,0,0.246248121690138,21.423586587042,0,0
295.16,0.995362760139669,0.995362760044279,0.995362760134914,69.9236787146753,69.9236787146753,27.5347634988365,22.6055522513022,32.5064294931543,14.8116969702188,0,0.995005789216524,1.1097968006163,-0,0,0.256207488025768,22.2900514582419,0,0
295.17,0.995776333783697,0.995776333689009,0.99577633377979,68.9264033955893,68.9264033955893,27.2107289502674,21.5779513146858,32.5243314759432,14.8241206049603,0,0.995005789216524,1.11067491892853,-0,0,0.254362651716608,22.1295506993449,0,0
295.18,0.996213047101809,0.99621304700749,0.996213047097775,69.0286747638568,69.0286747638568,27.2483262606392,21.6480975331491,32.5433275455298,14.8372496851779,0,0.995005789216524,1.11066878579683,-0,0,0.243792530679267,21.2099501690963,0,0
295.19,0.996641996583521,0.996641996489089,0.996641996578921,68.8048462990156,68.8048462990156,27.1786642772292,21.3927240776796,32.5619615373813,14.8501606839548,0,0.995005789216524,1.11098237528519,-0,0,0.244509290295501,21.2723082557086,0,0
295.2,0.997066617218703,0.997066617124808,0.997066617214769,72.8794554948182,72.8794554948182,28.5218145945315,25.4359845752145,32.58052737644,14.8629435431637,0,0.995005789216524,1.10767547784869,-0,0,0.50805263907664,44.2005795996677,0,0
295.21,0.9967938317058,0.99679383160168,0.996793831690698,92.2594722143775,92.2594722143775,34.888901246855,44.8384227748254,32.5670604625401,14.853988977012,0,0.995005789216524,1.09261420231452,-0,0,0.530158333823293,46.1237750426265,0,0
295.22,0.996342690910575,0.996342690808818,0.996342690903039,93.350329376642,93.350329376642,35.2427735967991,45.9663673094152,32.5446972006992,14.8392648665276,0,0.995005789216524,1.09182941767674,-0,0,0.532906648507987,46.3628784201949,0,0
295.23,0.995846940866147,0.995846940758349,0.995846940858441,95.339310347457,95.339310347457,35.8914414731468,47.9956921095552,32.5204094632143,14.8232087746875,0,0.995005789216524,1.09076396662215,-0,0,0.533464135564833,46.4113797941405,0,0
295.24,0.995336690072079,0.99533668996073,0.995336690064276,95.1433896269116,95.1433896269116,35.821848913074,47.8410459315298,32.4955570812135,14.8067866141683,0,0.995005789216524,1.0909329684611,-0,0,0.517867022959112,45.0544309974428,0,0
295.25,0.994830734468361,0.99483073435188,0.994830734457883,95.2049970911504,95.2049970911504,35.8369858984118,47.9432498182906,32.4711062421349,14.7906410307249,0,0.995005789216524,1.09083476642326,-0,0,0.533902330545339,46.4495027574445,0,0
295.26,0.994345403266859,0.994345403146395,0.994345403256747,93.7097365240663,93.7097365240663,35.3406283695813,46.4867936545014,32.4477214342264,14.7752214353385,0,0.995005789216524,1.09165460657239,-0,0,0.533097795498973,46.3795082084106,0,0
295.27,0.993869052451534,0.993869052327831,0.993869052439568,94.2444320851895,94.2444320851895,35.5116086884618,47.0593390006105,32.4249302838855,14.7601628006936,0,0.995005789216524,1.09133678479002,-0,0,0.502561879296965,43.7228834988359,0,0
295.28,0.99343967374226,0.993439673617926,0.99343967373294,93.0740404714989,93.0740404714989,35.1226301049178,45.9229777021624,32.4044125672609,14.7466502020757,0,0.995005789216524,1.09192297232775,-0,0,0.50193843628421,43.6686439567263,0,0
295.29,0.993015947564025,0.99301594743752,0.993015947554021,93.8207442145406,93.8207442145406,35.3638566242774,46.7030454085576,32.3843098163481,14.733388989635,0,0.995005789216524,1.09143986265315,-0,0,0.516178686416761,44.9075457182582,0,0
295.3,0.99260748614629,0.992607486017333,0.99260748613587,93.3885058180741,93.3885058180741,35.2177383690365,46.3029466922304,32.3649478481234,14.7206112777203,0,0.995005789216524,1.09170606189992,-0,0,0.508172368775798,44.2109960834945,0,0
295.31,0.992218964384823,0.992218964253734,0.992218964374128,94.4344332436014,94.4344332436014,35.5576860584535,47.379318914012,32.3466230025061,14.7084913270833,0,0.995005789216524,1.09107634550781,-0,0,0.52803878158585,45.939373997969,0,0
295.32,0.991837468289489,0.991837468155855,0.991837468279548,92.9331453830031,92.9331453830031,35.0604739494265,45.9079069505535,32.328628201528,14.6966102309215,0,0.995005789216524,1.09196411870708,-0,0,0.509260452697605,44.3056593846917,0,0
295.33,0.991487509029038,0.991487508893624,0.991487509017972,94.0185720898058,94.0185720898058,35.4138077154787,47.0205819294896,32.3122329205394,14.6857572397768,0,0.995005789216524,1.09127985326788,-0,0,0.518318579326011,45.093716401363,0,0
295.34,0.991149723525374,0.991149723389317,0.991149723514918,94.2666012442632,94.2666012442632,35.4920202119468,47.2949381935528,32.296403724459,14.6752593262514,0,0.995005789216524,1.09117658517813,-0,0,0.505274155579328,43.9588515354015,0,0
295.35,0.990830477815782,0.990830477678818,0.99083047780609,94.1658064461152,94.1658064461152,35.4557726705945,47.2189313556241,32.2814960986345,14.6653789918566,0,0.995005789216524,1.09119879464372,-0,0,0.518205058560437,45.083840094758,0,0
295.36,0.9905225883508,0.990522588213185,0.990522588341777,93.5540436354897,93.5540436354897,35.2516963708876,46.631014039269,32.2671540252163,14.6558755710044,0,0.995005789216524,1.09153410786557,-0,0,0.522056217498876,45.4188909224022,0,0
295.37,0.990229041833601,0.990229041694352,0.990229041823976,94.1747528025136,94.1747528025136,35.452864605545,47.2743990426699,32.2535349821108,14.6468187777329,0,0.995005789216524,1.09118721986651,-0,0,0.511720147934539,44.5196528703049,0,0
295.38,0.989960456576904,0.989960456436211,0.989960456567176,93.5636996390596,93.5636996390596,35.2494189904964,46.6840413804402,32.2410943688842,14.6385638897353,0,0.995005789216524,1.09149001084597,-0,0,0.529060482157258,46.0282619476815,0,0
295.39,0.989701571433217,0.989701571291464,0.989701571423904,94.3609916600212,94.3609916600212,35.5089738207894,47.5012771054838,32.2291353137698,14.6305792407676,0,0.995005789216524,1.09107925872053,-0,0,0.509945819475388,44.3652862943587,0,0
295.4,0.989482161333877,0.989482161192331,0.98948216132497,92.2533676187664,92.2533676187664,34.8141106617481,45.4105110504722,32.2189960552639,14.6238605130303,0,0.995005789216524,1.09222814100451,-0,0,0.504883090418079,43.9248288663729,0,0
295.41,0.98927661105578,0.989276610913619,0.989276611046956,93.0933006750198,93.0933006750198,35.0882205473322,46.2660686207868,32.2096140311593,14.6176180230737,0,0.995005789216524,1.09166584259637,-0,0,0.52561206924599,45.7282500244011,0,0
295.42,0.989069344333609,0.989069344190734,0.989069344324691,92.6166359469962,92.6166359469962,34.9295608608193,45.8052297537119,32.200113903142,14.6112922901424,0,0.995005789216524,1.0919821215159,-0,0,0.509712255481284,44.3449662268717,0,0
295.43,0.988852600264134,0.988852600120657,0.98885260025531,93.5795512145538,93.5795512145538,35.2439917534775,46.784592773941,32.1902496701339,14.6047087704789,0,0.995005789216524,1.09142478588466,-0,0,0.497156164135872,43.2525862798208,0,0
295.44,0.988667531383173,0.988667531240391,0.988667531376176,91.9317602869245,91.9317602869245,34.7006258113692,45.1508183381069,32.1818192568002,14.5991226920174,0,0.995005789216524,1.0923336603033,-0,0,0.498378918346672,43.3589658961605,0,0
295.45,0.98848226472713,0.98848226458239,0.988482264718337,93.3296598675682,93.3296598675682,35.1583456745866,46.5626447501104,32.1734680545682,14.5935470628896,0,0.995005789216524,1.09149350452864,-0,0,0.512172664375107,44.5590218006343,0,0
295.46,0.988282794303732,0.988282794160349,0.988282794295985,93.0508029771946,93.0508029771946,35.0647964602922,46.2988698566203,32.164418961223,14.5875141593514,0,0.995005789216524,1.09169187211944,-0,0,0.51052181363108,44.415397785904,0,0
295.47,0.988090813326414,0.988090813182012,0.988090813319617,92.9794963725306,92.9794963725306,35.0395457022866,46.2420058593403,32.1557518966062,14.5817386165842,0,0.995005789216524,1.09170720544783,-0,0,0.516255297179313,44.9142108546003,0,0
295.48,0.98787856461845,0.987878564472777,0.987878564610326,93.5347286853109,93.5347286853109,35.2200373634927,46.8132145074306,32.1461736087246,14.5753405691557,0,0.995005789216524,1.09141410659259,-0,0,0.509437818822701,44.321090237575,0,0
295.49,0.987686539553726,0.987686539408204,0.98768653954648,94.4675063061243,94.4675063061243,35.5248165386838,47.7604435915021,32.1375269311542,14.5695357834679,0,0.995005789216524,1.09088428232225,-0,0,0.528259511924631,45.9585775374429,0,0
295.5,0.987489837141131,0.987489836994731,0.98748983713327,95.7659583095947,95.7659583095947,35.9497410158356,49.0737396430141,32.1286630756036,14.563555590977,0,0.995005789216524,1.09015558464706,-0,0,0.59473224962168,51.7417057170862,0,0
295.51,0.987225616727176,0.987225616580651,0.987225616719185,99.6858875124042,99.6858875124042,37.2356401360348,53.0139058032339,32.1166418163694,14.5553398928009,0,0.995005789216524,1.08838563002582,-0,0,0.567486725764087,49.3713451414756,0,0
295.52,0.986961520363721,0.986961520214682,0.986961520354731,100.053335064185,100.053335064185,37.3538892126866,53.4016193132665,32.1045911992071,14.5471245517113,0,0.995005789216524,1.08827200433668,-0,0,0.581841993086449,50.6202533985211,0,0
295.53,0.986693535101868,0.986693534954176,0.986693535093058,99.8057117199665,99.8057117199665,37.2699443409343,53.174502629392,32.0923980747068,14.5388110158677,0,0.995005789216524,1.08844148033736,-0,0,0.585502244349233,50.9386952583833,0,0
295.54,0.986420444680177,0.986420444533406,0.986420444672785,98.6459750340618,98.6459750340618,36.8861665657776,52.0355344674991,32.0800317737182,14.5304087928444,0,0.995005789216524,1.08903686094615,-0,0,0.572000001628518,49.764000141681,0,0
295.55,0.986145816112992,0.986145815965007,0.986145816104341,98.955943396609,98.955943396609,36.9854659621241,52.3662025619914,32.0677060864102,14.5220347482074,0,0.995005789216524,1.08879192352628,-0,0,0.573249242747685,49.8726841190486,0,0
295.56,0.985892805269942,0.985892805122681,0.985892805262076,97.0552816007564,97.0552816007564,36.3583747318113,50.4845498734107,32.0563728634465,14.5143588638992,0,0.995005789216524,1.08976777344172,-0,0,0.561271475759255,48.8306183910552,0,0
295.57,0.98564076597585,0.985640765827533,0.985640765967561,98.2687602656771,98.2687602656771,36.7548857492043,51.7167907664113,32.04520374086,14.5067657584059,0,0.995005789216524,1.08903238973328,-0,0,0.568695222040083,49.4764843174872,0,0
295.58,0.985375483521872,0.985375483373332,0.985375483513146,98.0958818001972,98.0958818001972,36.6955892644097,51.563738822181,32.0333943872847,14.4987485907315,0,0.995005789216524,1.08919882673543,-0,0,0.545414761604539,47.4510842595949,0,0
295.59,0.985121458391952,0.985121458243582,0.985121458383427,96.8963261013119,96.8963261013119,36.2989631252741,50.3829884854238,32.022167305581,14.4911703103072,0,0.995005789216524,1.08971482961593,-0,0,0.560773876734599,48.7873272759101,0,0
295.6,0.984841620971943,0.984841620823184,0.984841620963139,97.3825447240766,97.3825447240766,36.4561886321677,50.8898993900396,32.0098158357225,14.4828294983146,0,0.995005789216524,1.0894358746064,-0,0,0.567351415596897,49.3595731569301,0,0
295.61,0.984577052725048,0.984577052576534,0.984577052716702,96.1382436325491,96.1382436325491,36.044759392096,49.6651669208694,31.9981301500161,14.4749465616636,0,0.995005789216524,1.09013660321378,-0,0,0.542017065761332,47.1554847212359,0,0
295.62,0.98431385617299,0.984313856024077,0.984313856164181,96.5046727420115,96.5046727420115,36.1627843109273,50.0508973609536,31.9866003388801,14.4671750421778,0,0.995005789216524,1.08983807903432,-0,0,0.545270342553604,47.4385198021636,0,0
295.63,0.98403921239395,0.984039212244793,0.984039212385395,95.8055182325602,95.8055182325602,35.9304589197806,49.3718964421409,31.9745427707075,14.4590790197118,0,0.995005789216524,1.09018742830822,-0,0,0.553534567286111,48.1575073538917,0,0
295.64,0.98375130388602,0.983751303737338,0.983751303877344,96.5498287749483,96.5498287749483,36.1724561704221,50.1373454342499,31.9619074589842,14.4505758817143,0,0.995005789216524,1.08978657787885,-0,0,0.552217375116946,48.0429116351743,0,0
295.65,0.983469332818251,0.98346933266914,0.983469332809835,97.0917946498965,97.0917946498965,36.3479974360995,50.7000541924896,31.9495200634368,14.4422203939701,0,0.995005789216524,1.08952544582711,-0,0,0.549083300172787,47.7702471150325,0,0
295.66,0.983177282179887,0.983177282029435,0.983177282170277,97.2372389456352,97.2372389456352,36.3931138208578,50.8669866250067,31.9366801873433,14.4335721332853,0,0.995005789216524,1.08943285487089,-0,0,0.564162538175497,49.0821408212683,0,0
295.67,0.982880076123785,0.982880075973878,0.982880076114692,96.5086006938938,96.5086006938938,36.1508795519284,50.1602600818251,31.9235839030872,14.4247567089815,0,0.995005789216524,1.08987702861775,-0,0,0.538085626935313,46.8134495433723,0,0
295.68,0.982593183310989,0.982593183160867,0.982593183301892,96.6079341937995,96.6079341937995,36.1808993321739,50.2805967149887,31.9110261316568,14.416311347154,0,0.995005789216524,1.08973325867607,-0,0,0.54120483594572,47.0848207272777,0,0
295.69,0.982298880249548,0.982298880099571,0.982298880240549,95.6294474286109,95.6294474286109,35.856585982992,49.3236516750637,31.8981275675794,14.4076681859677,0,0.995005789216524,1.0902343460162,-0,0,0.538866074991144,46.8813485242295,0,0
295.7,0.981999521415325,0.981999521265446,0.981999521406117,97.3687440142531,97.3687440142531,36.4255275355336,51.0848199261124,31.8850549176012,14.3988691705395,0,0.995005789216524,1.08925284588434,-0,0,0.562174248395812,48.9091596104356,0,0
295.71,0.98169750937713,0.981697509226748,0.981697509368407,96.5959461326188,96.5959461326188,36.1687388753116,50.3342452570417,31.8717683897173,14.3899324858599,0,0.995005789216524,1.0897581740353,-0,0,0.553594473971402,48.162719235512,0,0
295.72,0.981399943736257,0.981399943585401,0.981399943726683,95.5039067046961,95.5039067046961,35.8070754327548,49.263960904827,31.8587403113876,14.3812054884816,0,0.995005789216524,1.09027794783204,-0,0,0.538480653267451,46.8478168342682,0,0
295.73,0.981104890985416,0.981104890833776,0.981104890975425,96.0019413226855,96.0019413226855,35.9680763966334,49.7835050503317,31.8458683635318,14.372567908822,0,0.995005789216524,1.08995939754137,-0,0,0.536382873113915,46.6653099609106,0,0
295.74,0.980798039962053,0.980798039811146,0.980798039952793,95.4108322511662,95.4108322511662,35.7709788525886,49.2147937496667,31.8324478483572,14.3635906531424,0,0.995005789216524,1.09026550245593,-0,0,0.534331269468187,46.4868204437323,0,0
295.75,0.980503957866414,0.98050395771515,0.980503957856806,96.2320705634072,96.2320705634072,36.0382242715795,50.0574398354661,31.8196358948776,14.3549948330634,0,0.995005789216524,1.08976996380366,-0,0,0.558143212364805,48.558459475738,0,0
295.76,0.980197069625932,0.980197069475279,0.980197069616957,97.0026060052961,97.0026060052961,36.2886701168425,50.8504803420998,31.8061855359869,14.3459401272095,0,0.995005789216524,1.08944698367199,-0,0,0.552693480409634,48.0843327956382,0,0
295.77,0.979888356419009,0.979888356269136,0.97988835640952,96.2402974839051,96.2402974839051,36.0352744999165,50.110816494073,31.7926373240925,14.3368436657397,0,0.995005789216524,1.08987214520913,-0,0,0.539304088085809,46.9194556634654,0,0
295.78,0.979583681702467,0.979583681551269,0.979583681693163,95.6385840537571,95.6385840537571,35.8347137886573,49.5313306937922,31.7793250215146,14.3279283384502,0,0.995005789216524,1.09011845573375,-0,0,0.541294960948237,47.0926616024966,0,0
295.79,0.979421186086492,0.979421185943686,0.979421186084246,75.2900026095083,75.2900026095083,29.144980064625,29.1941783150943,31.7722189296705,14.3236053647435,0,0.995005789216524,1.10280904829325,-0,0,0.254427148836665,22.1351619487899,0,0
295.8,0.979406568467778,0.979406568314042,0.979406568456469,71.2059306747693,71.2059306747693,27.8027221445214,25.1086970840979,31.7726882734473,14.3245453172242,0,0.995005789216524,1.10651875586889,-0,0,0.257673159325596,22.4175648613269,0,0
295.81,0.979394445174779,0.979394445022662,0.979394445166829,69.8875215299922,69.8875215299922,27.3695131723292,23.7887072459021,31.7732491411442,14.325565142946,0,0.995005789216524,1.10806470621154,-0,0,0.256499399034073,22.3154477159644,0,0
295.82,0.979388705168743,0.979388705019049,0.979388705163166,70.0902868237461,70.0902868237461,27.4363257205208,23.9896259448704,31.7739826754451,14.3266782034305,0,0.995005789216524,1.10807712844262,-0,0,0.250849043029442,21.8238667435614,0,0
295.83,0.979401982583162,0.97940198243209,0.979401982577349,69.3824196813481,69.3824196813481,27.2039681052278,23.2787799282658,31.7753844938569,14.3282552592253,0,0.995005789216524,1.10877860666509,-0,0,0.244577591461918,21.2782504571869,0,0
295.84,0.979417201153594,0.979417201002561,0.979417201148663,68.9236556941265,68.9236556941265,27.0534784542053,22.8170867840216,31.7767448279648,14.32982408214,0,0.995005789216524,1.10934024231948,-0,0,0.248611558613799,21.6292055994005,0,0
295.85,0.979438381843664,0.979438381693195,0.979438381839374,68.9625739339407,68.9625739339407,27.0665981583617,22.8528494563287,31.7782450544618,14.3314794231503,0,0.995005789216524,1.10940339654543,-0,0,0.265790152203591,23.1237432417124,0,0
295.86,0.979444049791475,0.979444049640893,0.979444049787902,69.9155626510066,69.9155626510066,27.3799823812268,23.8041160079375,31.778908712772,14.3325379302971,0,0.995005789216524,1.10843520350021,-0,0,0.258123221239884,22.4567202478699,0,0
295.87,0.979448911294639,0.979448911143498,0.979448911290883,69.3346053972949,69.3346053972949,27.1891391401692,23.2217586558589,31.7793598283603,14.3334869130758,0,0.995005789216524,1.10886441599974,-0,0,0.242844123748488,21.1274387661185,0,0
295.88,0.979470868479166,0.97947086832891,0.979470868476035,69.1114541953236,69.1114541953236,27.1160459896685,22.9960420110944,31.7805021952546,14.3349099889746,0,0.995005789216524,1.10921677573541,-0,0,0.262776672741564,22.8615705285161,0,0
295.89,0.979493628224538,0.979493628074587,0.979493628221907,68.5742106470552,68.5742106470552,26.93969867603,22.4563676504069,31.7815633021359,14.3362796945124,0,0.995005789216524,1.10968733252718,-0,0,0.253017799547998,22.0125485606758,0,0
