t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
295.9,0.979523338354489,0.97952333820408,0.979523338352164,69.0966070768713,69.0966070768713,27.1116910865078,22.975924753168,31.7828788753316,14.3378034483716,0,0.995005789216524,1.10929940502822,-0,0,0.263693971841917,22.9413755502468,0,0
295.91,0.979527168819865,0.979527168668983,0.979527168817679,68.6406412427364,68.6406412427364,26.9618416586728,22.5192476595885,31.7829031743957,14.3384904087522,0,0.995005789216524,1.10962823555313,-0,0,0.247813744485287,21.5597957702199,0,0
295.92,0.979550238026985,0.979550237877118,0.979550238025827,68.5927220031522,68.5927220031522,26.9462803446246,22.4692652987946,31.7837383676027,14.339718336755,0,0.995005789216524,1.10976020464027,-0,0,0.246513519730081,21.446676216517,0,0
295.93,0.9795695436514,0.979569543500559,0.979569543649734,69.3241702087829,69.3241702087829,27.1868359549972,23.1990587086875,31.7843429929218,14.3407685071736,0,0.995005789216524,1.1090920526582,-0,0,0.247009497163871,21.4898262532568,0,0
295.94,0.979586337322395,0.979586337171453,0.979586337321015,68.8787313798001,68.8787313798001,27.0405213628617,22.7523147116398,31.7847249933722,14.3416916747881,0,0.995005789216524,1.10943014362453,-0,0,0.239390975518772,20.8270148701331,0,0
295.95,0.97960014260986,0.979600142459349,0.979600142609091,69.4425154970404,69.4425154970404,27.2258891223218,23.3150654830557,31.7849493346903,14.3425006792944,0,0.995005789216524,1.10900174890528,-0,0,0.261172536785154,22.7220107003084,0,0
295.96,0.979616334862729,0.979616334711469,0.979616334862065,70.0207301847335,70.0207301847335,27.4160037513143,23.8922441595006,31.7851950602894,14.3432909649435,0,0.995005789216524,1.1083558227171,-0,0,0.267137953321947,23.2410019390094,0,0
295.97,0.979647632636961,0.979647632485705,0.979647632636152,68.7062803666931,68.7062803666931,26.9841540700046,22.5757245959924,31.7860303372093,14.3445254334914,0,0.995005789216524,1.10954020438659,-0,0,0.254033551219133,22.1009189560646,0,0
295.98,0.979701245127386,0.979701244977148,0.979701245127726,68.6715743688559,68.6715743688559,26.9731462313363,22.5372947902748,31.7878738506037,14.3464057279774,0,0.995005789216524,1.10965237113405,-0,0,0.245908167064232,21.3940105345882,0,0
295.99,0.979769401537729,0.979769401387576,0.979769401538115,68.256515252112,68.256515252112,26.8372512969947,22.1174712866663,31.790332028321,14.3487119371247,0,0.995005789216524,1.11015249216997,-0,0,0.258782494800945,22.5140770476822,0,0
296,0.979845912407619,0.979845912256598,0.979845912407667,69.488678008657,69.488678008657,27.2428459032593,23.3443370557682,31.7931502787552,14.3511906741336,0,0.995005789216524,1.10894597800328,-0,0,0.243594062648083,21.1926834503833,0,0
296.01,0.979922169031854,0.979922168881458,0.979922169031692,69.1240580552411,69.1240580552411,27.1235845808091,22.9745364949572,31.7958745854417,14.3536469748422,0,0.995005789216524,1.10927623201154,-0,0,0.263996335110393,22.9676811546042,0,0
296.02,0.980022068614651,0.980022068464661,0.980022068616258,68.3137824677277,68.3137824677277,26.8580560603075,22.1573891558074,31.7996161917088,14.3567771202115,0,0.995005789216524,1.1099740438116,-0,0,0.248605355432368,21.628665922616,0,0
296.03,0.980130582082222,0.980130581931524,0.980130582082691,69.3020937810011,69.3020937810011,27.1837821445302,23.1381555039219,31.8037800897875,14.3601581872916,0,0.995005789216524,1.10919659501887,-0,0,0.264515957297698,23.0128882848997,0,0
296.04,0.980252372212713,0.980252372063385,0.980252372214056,69.6583941359119,69.6583941359119,27.3018838299596,23.4860791677062,31.8084612881791,14.3638536800267,0,0.995005789216524,1.10870552550863,-0,0,0.249262308474505,21.685820837282,0,0
296.05,0.980380007239218,0.980380007088781,0.980380007240007,68.3649770224478,68.3649770224478,26.8777962623716,22.183860605734,31.8133593273152,14.3677570893986,0,0.995005789216524,1.10996197751162,-0,0,0.259363483343788,22.5646230509096,0,0
296.06,0.980519110410735,0.980519110261844,0.980519110412574,68.6939259972113,68.6939259972113,26.987069456353,22.5031219906467,31.8188098184745,14.3719941880902,0,0.995005789216524,1.10975363774484,-0,0,0.260824354812108,22.6917188686534,0,0
296.07,0.980909173083933,0.980909172937835,0.980909173089049,69.3161844607223,69.3161844607223,27.1950964773011,23.0971309854226,31.8354993249134,14.3835541503863,0,0.995005789216524,1.10914440264214,-0,0,0.251113845608779,21.8469045679638,0,0
296.08,0.981704724941765,0.981704724799745,0.981704724944824,68.855529315813,68.855529315813,27.0509832689505,22.5781554019157,31.8703567002033,14.407017213694,0,0.995005789216524,1.10955947334136,-0,0,0.231352543749905,20.1276713062418,0,0
296.09,0.982552671431363,0.982552671294007,0.982552671434667,68.7986181469389,68.7986181469389,27.0400780567592,22.4589148127512,31.9076240495133,14.4320792846744,0,0.995005789216524,1.10983884643032,-0,0,0.240711654608178,20.9419139509115,0,0
296.1,0.983424877353279,0.983424877221308,0.983424877356735,73.2589926564002,73.2589926564002,28.514192526451,26.8549734255758,31.9461437030618,14.4578755277627,0,0.995005789216524,1.10634039711869,-0,0,0.568074979076779,49.4225231796798,0,0
296.11,0.984021447933013,0.984021447798504,0.984021447933374,94.8185773241377,94.8185773241377,35.6058766411316,48.3721206923498,31.9719759991514,14.4744806326365,0,0.995005789216524,1.09054056020393,-0,0,0.565542900004909,49.2022323004271,0,0
296.12,0.984610399121637,0.984610398995235,0.984610399121588,95.973562668051,95.973562668051,35.9906549563898,49.4865206107478,31.996663265142,14.4903787921613,0,0.995005789216524,1.09008391526841,-0,0,0.559922600793011,48.7132662689919,0,0
296.13,0.985197703357059,0.985197703236277,0.985197703359902,96.7152782322735,96.7152782322735,36.2396192383508,50.1874995440985,32.0214534304916,14.5063252576834,0,0.995005789216524,1.08978433451921,-0,0,0.545584490770728,47.4658506970533,0,0
296.14,0.985780947017744,0.985780946897557,0.985780947017717,96.0555604912096,96.0555604912096,36.0279568994881,49.487002505469,32.0462511342898,14.5223068514508,0,0.995005789216524,1.09015648888956,-0,0,0.538726853680309,46.8692362701868,0,0
296.15,0.986371209851576,0.986371209735076,0.986371209851322,96.0088573244315,96.0088573244315,36.0178965120031,49.3986080339438,32.0715919961352,14.5386572943524,0,0.995005789216524,1.09013006046676,-0,0,0.563144830596036,48.9936002618551,0,0
296.16,0.986931221186422,0.986931221072498,0.986931221185046,97.5981943530901,97.5981943530901,36.5453163951982,50.9483724063467,32.095694112352,14.5541278343914,0,0.995005789216524,1.08940424950875,-0,0,0.542953139117469,47.2369231032198,0,0
296.17,0.987488677091346,0.987488676979692,0.987488677089353,97.4524330683744,97.4524330683744,36.5024427410738,50.7629686898634,32.1198204391355,14.5696439393755,0,0.995005789216524,1.08947907802341,-0,0,0.565451120726966,49.1942475032461,0,0
296.18,0.988042446384729,0.988042446275209,0.988042446382035,97.1994130362065,97.1994130362065,36.4243059503706,50.4703866091914,32.1439049969774,14.5851214300378,0,0.995005789216524,1.08967334897145,-0,0,0.565959169640133,49.2384477586916,0,0
296.19,0.988591808331626,0.988591808223714,0.988591808328331,96.5122115682677,96.5122115682677,36.2034499243748,49.7436927264707,32.1679363885915,14.6005824532055,0,0.995005789216524,1.0900491276327,-0,0,0.563030761796967,48.9836762763362,0,0
296.2,0.989133960081509,0.989133959975099,0.989133960077684,97.4499858119723,97.4499858119723,36.5166611438483,50.642284032959,32.1917953386496,14.6159064403637,0,0.995005789216524,1.08955351844235,-0,0,0.562682840776033,48.9534071475148,0,0
296.21,0.98967028953075,0.989670289425042,0.989670289526923,96.6805314312904,96.6805314312904,36.2686937645662,49.8339441745523,32.2154622317523,14.6311250249858,0,0.995005789216524,1.09002007427464,-0,0,0.54737099807706,47.6212768327042,0,0
296.22,0.990192884942895,0.99019288483803,0.990192884937224,97.954835120942,97.954835120942,36.6923795100099,51.0701556787199,32.2386635440614,14.6460158981607,0,0.995005789216524,1.08931507699747,-0,0,0.5611158658871,48.8170803321777,0,0
296.23,0.990712864114847,0.990712864012344,0.990712864109401,96.2318745556054,96.2318745556054,36.1308941191826,49.3092113620314,32.2617746829503,14.6608885106237,0,0.995005789216524,1.09029734586501,-0,0,0.550535760975057,47.89661120483,0,0
296.24,0.991230638462483,0.99123063836081,0.991230638456141,97.6579050349393,97.6579050349393,36.6044463259889,50.6971733723539,32.2849569618638,14.6757747007216,0,0.995005789216524,1.08949792929831,-0,0,0.553248395895696,48.1326104429256,0,0
296.25,0.991735100151829,0.991735100051128,0.991735100145101,97.8869914722676,97.8869914722676,36.6844605787555,50.8891570658506,32.3075580150854,14.6902763913316,0,0.995005789216524,1.08943912110623,-0,0,0.556753157638241,48.4375247145269,0,0
296.26,0.992243729964463,0.992243729864798,0.992243729958031,95.9857972727761,95.9857972727761,36.0643376800531,48.9504071640617,32.3304046328736,14.7049854758408,0,0.995005789216524,1.09048959813316,-0,0,0.5386912390164,46.8661377944268,0,0
296.27,0.992736844732478,0.992736844632089,0.992736844725184,96.6248421086647,96.6248421086647,36.2790391487976,49.5527816657032,32.3527158278632,14.7193446150982,0,0.995005789216524,1.09004677171048,-0,0,0.556965860251535,48.4560298418835,0,0
296.28,0.993203278056539,0.993203277957012,0.99320327804827,96.5562007101047,96.5562007101047,36.2608822684384,49.4494848840913,32.3738164821521,14.7328993438613,0,0.995005789216524,1.09015557266846,-0,0,0.549467848274821,47.8037027999095,0,0
296.29,0.993666053197167,0.993666053099057,0.993666053188837,97.1181510723334,97.1181510723334,36.449968336846,49.9769720240418,32.3948104264151,14.7463686218765,0,0.995005789216524,1.0898999761454,-0,0,0.52754197033548,45.8961514191867,0,0
296.3,0.9941285931746,0.994128593077717,0.994128593165929,96.1112935749827,96.1112935749827,36.1234244136518,48.9355079392124,32.4158578229323,14.759927812838,0,0.995005789216524,1.09038580905469,-0,0,0.548724364108013,47.7390196773971,0,0
296.31,0.994571285578798,0.994571285481205,0.994571285569575,97.4836492990457,97.4836492990457,36.5787111467104,50.2747236796584,32.4360538839092,14.7728717354781,0,0.995005789216524,1.08969629255566,-0,0,0.545345879786163,47.4450915413962,0,0
296.32,0.995002812884148,0.995002812787297,0.995002812874703,96.417450184019,96.417450184019,36.232378402136,49.1761843290999,32.4557425651023,14.7855232898167,0,0.995005789216524,1.090289136995,-0,0,0.557477453484583,48.5005384531587,0,0
296.33,0.995414883470941,0.995414883374806,0.99541488346048,97.5151842723416,97.5151842723416,36.5971229872421,50.242988210095,32.4746065157778,14.7975895464687,0,0.995005789216524,1.08974383857017,-0,0,0.546134104803926,47.5136671179416,0,0
296.34,0.995815250621366,0.995815250526153,0.995815250611144,95.7327170815017,95.7327170815017,36.0150805993799,48.4304174189282,32.4929361011595,14.809363561414,0,0.995005789216524,1.09073045912724,-0,0,0.532334963384158,46.3131418144217,0,0
296.35,0.996209876925969,0.996209876830768,0.996209876915822,96.9388037420857,96.9388037420857,36.4152983078725,49.6066586134179,32.5111236927177,14.8210214359502,0,0.995005789216524,1.09002042058868,-0,0,0.530945754075297,46.1922806045508,0,0
296.36,0.996587651457996,0.996587651362113,0.996587651447202,95.6649568832146,95.6649568832146,36.0002363814852,48.3042355664269,32.5285183504606,14.8322029663271,0,0.995005789216524,1.0907265507318,-0,0,0.533530733049388,46.4171737752968,0,0
296.37,0.996948858945671,0.996948858849941,0.996948858934767,96.8896495766091,96.8896495766091,36.4062623474807,49.5015072312313,32.5452344348984,14.8429079104793,0,0.995005789216524,1.09003089969476,-0,0,0.555176219163197,48.3003310671981,0,0
296.38,0.997272386689908,0.99727238659444,0.997272386678356,97.3579769586527,97.3579769586527,36.5633103195513,49.9453941718575,32.5601695178578,14.8524132689374,0,0.995005789216524,1.08991110424306,-0,0,0.533167440050085,46.3855672843574,0,0
296.39,0.997587075139287,0.997587075044509,0.997587075128293,96.323019032448,96.323019032448,36.2261791631881,48.8865261295035,32.5747496549272,14.8617432480172,0,0.995005789216524,1.09040646958686,-0,0,0.560245816697719,48.7413860527016,0,0
296.4,0.997878621012625,0.997878620917814,0.997878621001065,96.4422289948503,96.4422289948503,36.2681853105963,48.9835916632341,32.5882828766104,14.8703544550058,0,0.995005789216524,1.09040690596582,-0,0,0.534538011635659,46.5048070123023,0,0
296.41,0.997720070732317,0.997720070630378,0.99772007071935,95.7787939443134,95.7787939443134,36.0486647396136,48.3318772862683,32.5813118525639,14.8656048054812,0,0.995005789216524,1.09070866951737,-0,0,0.532309106115646,46.3108922320612,0,0
296.42,0.997403984841381,0.997403984737749,0.997403984828814,96.9838827131687,96.9838827131687,36.4418039025591,49.5605395772979,32.5671920870196,14.8561510488513,0,0.995005789216524,1.09001919198721,-0,0,0.53977941744204,46.9608093174575,0,0
296.43,0.997028265587398,0.997028265479367,0.997028265574061,97.1187846410549,97.1187846410549,36.4826096649513,49.7236125512101,32.5502975716768,14.844874518168,0,0.995005789216524,1.0899882133009,-0,0,0.537598092990169,46.7710340901447,0,0
296.44,0.996624869947305,0.996624869835382,0.996624869933667,96.7280489478337,96.7280489478337,36.3503857003431,49.3630996945339,32.5321528813651,14.8327963719347,0,0.995005789216524,1.09016815118728,-0,0,0.548810929935368,47.746550904377,0,0
296.45,0.996208332415036,0.996208332299206,0.996208332401502,97.857154988712,97.857154988712,36.7175874325475,50.5234281219061,32.5134272431637,14.8202996236423,0,0.995005789216524,1.08955601768113,-0,0,0.563810930825231,49.0515509817951,0,0
296.46,0.99578298654475,0.995782986424777,0.995782986530433,97.7322696093876,97.7322696093876,36.6725273748967,50.4305237893776,32.4942493439971,14.807496476013,0,0.995005789216524,1.08969215739332,-0,0,0.554956408969088,48.2812075803106,0,0
296.47,0.995340553829485,0.99534055370794,0.995340553815396,97.4464826547982,97.4464826547982,36.5744271759981,50.1779257392236,32.4743316862814,14.7942252292931,0,0.995005789216524,1.0898110101248,-0,0,0.548044844514921,47.6799014727981,0,0
296.48,0.994890126776064,0.994890126651074,0.99489012676164,97.054748254675,97.054748254675,36.441434786668,49.8199129477571,32.4540830209867,14.7807522859312,0,0.995005789216524,1.08997152412768,-0,0,0.552203975274811,48.0417458489085,0,0
296.49,0.994435139447143,0.994435139320018,0.994435139433062,96.8790524292478,96.8790524292478,36.3794113356944,49.6782524101712,32.4336456448804,14.7671543741961,0,0.995005789216524,1.09005061411387,-0,0,0.54427722439034,47.3521185219596,0,0
296.5,0.993988589882602,0.993988589754019,0.993988589868443,96.5621340997776,96.5621340997776,36.2710566564354,49.394672783965,32.4136204661453,14.7538408496672,0,0.995005789216524,1.09017663440498,-0,0,0.544047957203184,47.332172276677,0,0
296.51,0.993519034950203,0.993519034818116,0.993519034935232,97.1850709864702,97.1850709864702,36.4714031959685,50.0526594086349,32.3925718295655,14.7398397482698,0,0.995005789216524,1.08982273176598,-0,0,0.54320933044361,47.2592117485941,0,0
296.52,0.993062222168889,0.993062222036269,0.993062222153666,96.551979618079,96.551979618079,36.2590308716184,49.4536740020246,32.3720851893543,14.7262204267001,0,0.995005789216524,1.090176727467,-0,0,0.526421635478362,45.7986822866175,0,0
296.53,0.992619306033501,0.992619305899709,0.992619306019747,95.1948753518656,95.1948753518656,35.8088318341782,48.1294834038781,32.3522869824074,14.7131049655801,0,0.995005789216524,1.09081397032256,-0,0,0.534889237436206,46.5353636569499,0,0
296.54,0.992189028028247,0.992189027893569,0.992189028014556,96.5757165508896,96.5757165508896,36.2586794606596,49.5422716432735,32.3331035686709,14.7003413389452,0,0.995005789216524,1.09003878248392,-0,0,0.531581700616723,46.2476079536549,0,0
296.55,0.991735427388762,0.991735427251354,0.991735427375351,96.6478587857678,96.6478587857678,36.2781499839759,49.6481626155886,32.3128259327629,14.6868702374162,0,0.995005789216524,1.08999234763976,-0,0,0.550049007470753,47.8542636499555,0,0
296.56,0.991282031254636,0.991282031117175,0.991282031241219,95.6632769527621,95.6632769527621,35.9502908844968,48.697328607407,32.2925415782016,14.6734067671535,0,0.995005789216524,1.09053561073022,-0,0,0.551158327923034,47.9507745293039,0,0
296.57,0.990825970600454,0.990825970461366,0.990825970586673,95.3817962568248,95.3817962568248,35.8535130930753,48.4497275142464,32.2721765848442,14.6598921577341,0,0.995005789216524,1.09065885072104,-0,0,0.539767745853653,46.9597938892678,0,0
296.58,0.990374808191277,0.990374808052163,0.990374808178405,96.433763773437,96.433763773437,36.1950700554417,49.5351873856611,32.2520605426344,14.6465158451414,0,0.995005789216524,1.09006936133745,-0,0,0.528809070981277,46.0063891753711,0,0
296.59,0.989926685677331,0.989926685536987,0.989926685664409,95.0619730463455,95.0619730463455,35.7400013666017,48.1966472559383,32.2320605293032,14.633265261104,0,0.995005789216524,1.09078496855119,-0,0,0.527011464436239,45.8499974059528,0,0
296.6,0.989484277073911,0.989484276933078,0.989484277061158,96.0082102897381,96.0082102897381,36.0468992630821,49.1756192927668,32.212386461107,14.6202045358643,0,0.995005789216524,1.09019523604702,-0,0,0.548023406299809,47.6780363480834,0,0
296.61,0.989023142307164,0.989023142165763,0.989023142294485,95.6040117373451,95.6040117373451,35.9097396846105,48.8056701734917,32.1918007071589,14.6065408566945,0,0.995005789216524,1.0904677839388,-0,0,0.53991199353683,46.9723434377042,0,0
296.62,0.988568223183961,0.9885682230414,0.988568223171687,95.9645431361325,95.9645431361325,36.0240009771957,49.1999310139822,32.1715328977756,14.5930792243746,0,0.995005789216524,1.09024311874452,-0,0,0.538262467775986,46.8288346965108,0,0
296.63,0.988122681740228,0.988122681597311,0.98812268172743,96.3111636061632,96.3111636061632,36.1337773776261,49.579596919922,32.1516844295474,14.5798822566938,0,0.995005789216524,1.09005663807922,-0,0,0.534679620067594,46.5171269458807,0,0
296.64,0.98766147996311,0.987661479819485,0.987661479950085,96.9266760122607,96.9266760122607,36.3317875729107,50.2293250883172,32.1311352088833,14.5662157150602,0,0.995005789216524,1.08971072027823,-0,0,0.545175758346269,47.4302909761254,0,0
296.65,0.987198389649328,0.987198389505359,0.987198389637006,96.1131961446036,96.1131961446036,36.0600890107368,49.4502184123699,32.1104807542442,14.5524969779895,0,0.995005789216524,1.09014900352398,-0,0,0.55288111795751,48.1006572623034,0,0
296.66,0.986723173050293,0.986723172905018,0.986723173038587,96.6073507214365,96.6073507214365,36.2180819328789,49.9796121134095,32.0893157141512,14.5384228938758,0,0.995005789216524,1.08986414665751,-0,0,0.556006530264964,48.3725681330519,0,0
296.67,0.986262254901885,0.986262254757596,0.986262254889756,96.8704157314424,96.8704157314424,36.3002509111387,50.2768874471283,32.0687816409474,14.5247466433667,0,0.995005789216524,1.08975986216844,-0,0,0.539517325477793,46.938007316568,0,0
296.68,0.985812030900413,0.985812030754331,0.985812030888659,96.2963481647501,96.2963481647501,36.1073743528517,49.7361620833923,32.0487553396887,14.5114307416691,0,0.995005789216524,1.09002319190063,-0,0,0.535422494345006,46.5817570080155,0,0
296.69,0.98547438240011,0.985474382253046,0.985474382388801,77.3767428649595,77.3767428649595,29.8856417259729,30.8413548241906,32.0336162707466,14.5017717700222,0,0.995005789216524,1.10163477189247,-0,0,0.259517371085201,22.5780112844125,0,0
296.7,0.985312846527208,0.985312846377739,0.985312846515708,70.7701397487656,70.7701397487656,27.7128581761969,24.2444572600874,32.0273400860162,14.4983424026621,0,0.995005789216524,1.10720329972436,-0,0,0.257831829355592,22.4313691539365,0,0
296.71,0.985160046729224,0.985160046585722,0.985160046718079,69.5278364437532,69.5278364437532,27.3033362308419,23.0110504379795,32.0215488641415,14.4952371416322,0,0.995005789216524,1.10881625890834,-0,0,0.245373864896238,21.3475262459727,0,0
296.72,0.985014175195814,0.985014175049314,0.985014175186801,69.864130533978,69.864130533978,27.4127179324502,23.3559067598532,32.0159683375165,14.4922554366083,0,0.995005789216524,1.1088014172136,-0,0,0.255307316987877,22.2117365779453,0,0
296.73,0.984868338909649,0.98486833876372,0.984868338902312,69.3773817806816,69.3773817806816,27.2515370371955,22.8780433619253,32.0101884789368,14.4891499398195,0,0.995005789216524,1.10923500574328,-0,0,0.243831162723509,21.2133111569453,0,0
296.74,0.984719755092697,0.984719754946251,0.984719755085366,69.0734059456007,69.0734059456007,27.1503775427445,22.5833567611966,32.0041521820737,14.4858970023305,0,0.995005789216524,1.10964492207832,-0,0,0.257864217373593,22.4341869115026,0,0
296.75,0.984580503081193,0.984580502934934,0.984580503074747,68.6678109317195,68.6678109317195,27.0158730283326,22.1866148385358,31.998382158045,14.4828139351387,0,0.995005789216524,1.10998908199464,-0,0,0.23995022876496,20.8756699025515,0,0
296.76,0.984437436873186,0.984437436726776,0.984437436867026,68.678896807358,68.678896807358,27.018266709499,22.207005159793,31.992332446124,14.479559201441,0,0.995005789216524,1.1100920449807,-0,0,0.244774981298236,21.2954233729465,0,0
296.77,0.984310434257279,0.984310434111143,0.984310434253251,69.1011392424922,69.1011392424922,27.1559264363567,22.6375750874344,31.9868845584558,14.4766795966021,0,0.995005789216524,1.10970778475877,-0,0,0.255125156154386,22.1958885854316,0,0
296.78,0.984170564495957,0.984170564348518,0.984170564491607,68.6091922021265,68.6091922021265,26.992953058446,22.1551648867397,31.9807009707274,14.4733263446594,0,0.995005789216524,1.11004363885378,-0,0,0.235496425321057,20.4881890029319,0,0
296.79,0.98404626777612,0.984046267629907,0.9840462677719,67.873516392512,67.873516392512,26.7500000675897,21.4279610856184,31.9751361133498,14.4704191935438,0,0.995005789216524,1.11088811301302,-0,0,0.242965465152466,21.1379954682646,0,0
296.8,0.983917880345151,0.983917880198717,0.983917880341037,68.2277287081413,68.2277287081413,26.8652240550845,21.7910762082718,31.96932487075,14.4673276291195,0,0.995005789216524,1.11063505323128,-0,0,0.252161021354159,21.9380088578118,0,0
296.81,0.983781312122645,0.983781311975626,0.983781312119125,69.5536192939871,69.5536192939871,27.2997258332413,23.1266852305798,31.9630524022928,14.4638816611145,0,0.995005789216524,1.10930048177969,-0,0,0.261499362234533,22.7504445144043,0,0
296.82,0.983639165287488,0.98363916514066,0.98363916528411,68.5215444656487,68.5215444656487,26.9591153479184,22.1049805499705,31.9563619034265,14.4602020122517,0,0.995005789216524,1.11008806175248,-0,0,0.258585133089364,22.4969065787746,0,0
296.83,0.983483913563999,0.983483913416821,0.983483913561199,69.4328607547698,69.4328607547698,27.2571402258995,23.0277003755865,31.9490700186429,14.4560903605404,0,0.995005789216524,1.10925422585059,-0,0,0.253579525012642,22.0614186760999,0,0
296.84,0.983348597026,0.983348596878744,0.98334859702332,69.6082576863948,69.6082576863948,27.3134467696258,23.2131810532563,31.9425754971746,14.4525011359639,0,0.995005789216524,1.10900591518499,-0,0,0.246493333411158,21.4449200067707,0,0
296.85,0.983216564357403,0.983216564210089,0.983216564355043,68.58318907464,68.58318907464,26.9751955671394,22.1980294330883,31.9361538368498,14.4490058047019,0,0.995005789216524,1.10999114235442,-0,0,0.256287420050994,22.2970055444365,0,0
296.86,0.983091083277014,0.983091083129413,0.983091083275186,68.747645187136,68.747645187136,27.0279807668346,22.3719600966101,31.9300145528239,14.4456705377019,0,0.995005789216524,1.10985884832028,-0,0,0.243472358334899,21.1820951751362,0,0
296.87,0.982982948583018,0.982982948435593,0.982982948580964,67.9867843290219,67.9867843290219,26.7767796898228,21.6193515771725,31.9245929931999,14.4428397586496,0,0.995005789216524,1.11061672904791,-0,0,0.233075744890049,20.2775898054343,0,0
296.88,0.982887498503424,0.982887498356502,0.982887498502094,69.1053051626314,69.1053051626314,27.1434233539077,22.7451901358932,31.9197579764968,14.4403570502414,0,0.995005789216524,1.10969471740037,-0,0,0.250892480462786,21.8276458002624,0,0
296.89,0.982785083030002,0.982785082882201,0.982785083028675,69.4574717794241,69.4574717794241,27.2580919090303,23.1053771548371,31.9145099825387,14.4375846420483,0,0.995005789216524,1.10920343842416,-0,0,0.254155353360675,22.1115157423788,0,0
296.9,0.982696528292981,0.982696528145618,0.982696528291762,69.4479020881824,69.4479020881824,27.2539819377552,23.1028893599281,31.909828692103,14.4351840361513,0,0.995005789216524,1.10911758041388,-0,0,0.25393423044677,22.092278048869,0,0
296.91,0.982613632806667,0.982613632659407,0.982613632805704,68.344385934122,68.344385934122,26.8903527046457,22.0060781556794,31.9053519903549,14.4329557880877,0,0.995005789216524,1.11012679501772,-0,0,0.243045847873923,21.1449887650313,0,0
296.92,0.982567100322754,0.982567100175539,0.98256710032173,67.7745285082024,67.7745285082024,26.7024740981264,21.4401745178143,31.9025269820622,14.4318270083259,0,0.995005789216524,1.1108160272647,-0,0,0.233206567931726,20.2889714100601,0,0
296.93,0.982538314027156,0.982538313880247,0.982538314026524,68.4939468580698,68.4939468580698,26.9385297269168,22.1622215038654,31.9005168010727,14.4312085531317,0,0.995005789216524,1.11027381358985,-0,0,0.244242243353073,21.2490751717173,0,0
296.94,0.982509344346027,0.982509344199103,0.982509344344981,69.2066011594251,69.2066011594251,27.1723481775593,22.8776391841635,31.8984426840198,14.4305192912417,0,0.995005789216524,1.10951380026548,-0,0,0.253310608490554,22.0380229386782,0,0
296.95,0.982484656479168,0.982484656331795,0.982484656479148,67.9443574737762,67.9443574737762,26.7570717012337,21.6179452459642,31.8964729557228,14.4299392720892,0,0.995005789216524,1.11056391549207,-0,0,0.235666194301371,20.5029589042193,0,0
296.96,0.98248385034067,0.98248385019317,0.982483850339919,67.8015851688879,67.8015851688879,26.7099812453238,21.4758640081719,31.8956201684342,14.4301009922818,0,0.995005789216524,1.11088058276212,-0,0,0.235609771696204,20.4980501375697,0,0
296.97,0.982510507038644,0.982510506892197,0.982510507038094,68.1726504746071,68.1726504746071,26.8320359678736,21.8456194731125,31.8959897197767,14.4310412817179,0,0.995005789216524,1.11056430031194,-0,0,0.250340254750064,21.7796021632556,0,0
296.98,0.982534558217122,0.982534558070171,0.982534558216765,69.1493281977994,69.1493281977994,27.1531158631455,22.8212533886,31.8962190150604,14.431855794139,0,0.995005789216524,1.10959212086532,-0,0,0.261335296173134,22.7361707670627,0,0
296.99,0.982570821907728,0.982570821760801,0.982570821908016,68.699774612626,68.699774612626,27.0055139695687,22.3698739218885,31.8969154734152,14.4329852173224,0,0.995005789216524,1.10981471634975,-0,0,0.239280985617569,20.8174457487285,0,0
297,0.982616311443292,0.982616311296385,0.982616311444316,73.5025095646547,73.5025095646547,28.5843742656646,27.1699127388146,31.8981867803928,14.4344100454472,0,0.995005789216524,1.10600469048454,-0,0,0.532798435097694,46.3534638534994,0,0
297.01,0.982437855842513,0.982437855691649,0.98243785584132,91.4772659242174,91.4772659242174,34.4904831108431,45.1599260348704,31.8890711620601,14.4282687272869,0,0.995005789216524,1.09238357373539,-0,0,0.504277812457356,43.87216968379,0,0
297.02,0.982274662739646,0.982274662591425,0.982274662739532,92.5944084697121,92.5944084697121,34.8557747702489,46.2921704909883,31.8800090729055,14.4222289058184,0,0.995005789216524,1.0916365876558,-0,0,0.534903748240776,46.5366260969475,0,0
297.03,0.982102701016199,0.982102700869745,0.982102701013538,93.0000294496861,93.0000294496861,34.987134559357,46.7134491593262,31.8706347437542,14.4159455466058,0,0.995005789216524,1.0914876554284,-0,0,0.517928091876819,45.0597439932833,0,0
297.04,0.981963390666241,0.981963390519284,0.981963390663351,93.8673178471109,93.8673178471109,35.2705807126,47.5936814404649,31.8629062413696,14.4107301652763,0,0.995005789216524,1.0909912238414,-0,0,0.526986416819593,45.8478182633046,0,0
297.05,0.981823609724215,0.981823609577076,0.981823609721769,94.1851036787868,94.1851036787868,35.3734313819536,47.9242889531976,31.8552622179508,14.4055525076383,0,0.995005789216524,1.0908630804987,-0,0,0.519167924903826,45.1676094666329,0,0
297.06,0.98170319261149,0.981703192464161,0.981703192608128,93.9766956303118,93.9766956303118,35.3035442013124,47.7269959795274,31.8486396186135,14.401060032171,0,0.995005789216524,1.0909495468837,-0,0,0.536502991321321,46.6757602449549,0,0
297.07,0.981587527659558,0.98158752751268,0.981587527656124,93.6260016433834,93.6260016433834,35.1869580773132,47.3868831156587,31.8423441660774,14.3967743616473,0,0.995005789216524,1.09116791712137,-0,0,0.528322093943286,45.9640221730659,0,0
297.08,0.981494591654656,0.981494591507598,0.981494591650174,93.5491249425916,93.5491249425916,35.1606127920209,47.3186740019156,31.8372043682212,14.3932465724548,0,0.995005789216524,1.0912098184339,-0,0,0.50643032080805,44.0594379103003,0,0
297.09,0.981421428642579,0.981421428495256,0.981421428638129,93.1148126292616,93.1148126292616,35.0170012508049,46.8912776851665,31.8331002782537,14.3904346658414,0,0.995005789216524,1.09136969502602,-0,0,0.530806066349883,46.1801277724398,0,0
297.1,0.981342809537769,0.981342809390154,0.981342809533962,94.0600407250319,94.0600407250319,35.3267865310314,47.8437495006791,31.8288278956051,14.3874633287476,0,0.995005789216524,1.09088013636137,-0,0,0.529101889147771,46.0318643558561,0,0
297.11,0.981291263111002,0.98129126296374,0.981291263105418,94.146889498312,94.146889498312,35.3547015160215,47.9357433162854,31.8258260022028,14.3853201798237,0,0.995005789216524,1.09087253058802,-0,0,0.518605561752342,45.1186838724537,0,0
297.12,0.98127956287568,0.981279562728327,0.981279562870121,92.5687341308972,92.5687341308972,34.8357501007635,46.3595689747036,31.8247048782424,14.3844602779512,0,0.995005789216524,1.09172016959674,-0,0,0.516362218621719,44.9235130200896,0,0
297.13,0.981263371011543,0.98126337086429,0.981263371006032,94.1822589133062,94.1822589133062,35.3658382745973,47.9752326865516,31.823516921707,14.3835093050475,0,0.995005789216524,1.09079301294577,-0,0,0.514487572226413,44.760418783698,0,0
297.14,0.981261920665599,0.98126192051918,0.981261920660737,93.9156302293176,93.9156302293176,35.2780891845866,47.7096308338238,31.8229946758691,14.3830047196247,0,0.995005789216524,1.09097737991656,-0,0,0.509846085447161,44.356609433903,0,0
297.15,0.981283237503207,0.981283237355998,0.981283237497661,93.1961391473765,93.1961391473765,35.0417217437784,46.989323690189,31.8235726577589,14.3832427994286,0,0.995005789216524,1.09135952703486,-0,0,0.507613693028537,44.1623912934827,0,0
297.16,0.981341592309154,0.981341592162118,0.981341592302566,93.1652646943722,93.1652646943722,35.0320586249004,46.9547209620262,31.8259065332106,14.3846371991354,0,0.995005789216524,1.09132747968149,-0,0,0.530250035602536,46.1317530974207,0,0
297.17,0.981381574159636,0.981381574012405,0.981381574154239,93.6997415721927,93.6997415721927,35.2080477829567,47.4868443077249,31.8274316531941,14.3854656112737,0,0.995005789216524,1.09108498826616,-0,0,0.518317623440092,45.093633239288,0,0
297.18,0.981450225234431,0.981450225087248,0.98145022522776,92.2059231625036,92.2059231625036,34.7176461710964,45.9884314490322,31.8302807737576,14.3872109397138,0,0.995005789216524,1.09191494128286,-0,0,0.509309586840854,44.3099340551543,0,0
297.19,0.981509333909066,0.981509333762197,0.981509333902981,92.8591524321093,92.8591524321093,34.932879743329,46.6375891169203,31.8328182137766,14.3887451014124,0,0.995005789216524,1.09147556435764,-0,0,0.532812313553538,46.3546712791578,0,0
297.2,0.981579086280576,0.981579086133949,0.981579086274481,93.784124016508,93.784124016508,35.2375231087058,47.5577989110596,31.8358029164303,14.390522189018,0,0.995005789216524,1.09104482444221,-0,0,0.513423791777554,44.6678698846472,0,0
297.21,0.981658806275147,0.981658806127191,0.98165880626827,92.7634673000618,92.7634673000618,34.9027692667569,46.5315507455822,31.8392611520443,14.3926554024353,0,0.995005789216524,1.09160428198291,-0,0,0.513008698229358,44.6317567459542,0,0
297.22,0.981741343188546,0.981741343041731,0.981741343181009,93.5281037739074,93.5281037739074,35.1548527244263,47.2903037105332,31.8429126321641,14.3948874312101,0,0.995005789216524,1.09116023357341,-0,0,0.529222034551748,46.042317006002,0,0
297.23,0.981816098646096,0.98181609849895,0.981816098638496,93.406851618929,93.406851618929,35.115683117986,47.1637680467017,31.8462026478962,14.396880924331,0,0.995005789216524,1.09126791577301,-0,0,0.520093427332078,45.2481281778908,0,0
297.24,0.981898196788767,0.981898196641651,0.98189819678154,93.3992320726973,93.3992320726973,35.113939591452,47.1502543744524,31.849860227639,14.399117470606,0,0.995005789216524,1.09128005633656,-0,0,0.502769458618876,43.7409428998422,0,0
297.25,0.981989816537922,0.981989816390863,0.981989816531086,93.2186213413753,93.2186213413753,35.0554375241042,46.9629298008548,31.8539983666653,14.4016931738552,0,0.995005789216524,1.09133052974961,-0,0,0.521218498638915,45.3460093815856,0,0
297.26,0.982063295494374,0.982063295346572,0.982063295487114,92.7705877272221,92.7705877272221,34.9088672262254,46.5095366163624,31.8573204080587,14.4037307028011,0,0.995005789216524,1.09160792819146,-0,0,0.513192210281248,44.6477222944686,0,0
297.27,0.982384592038714,0.982384591897525,0.982384592032744,94.1552612295177,94.1552612295177,35.3670153195122,47.8703743961406,31.8718302452661,14.413056588111,0,0.995005789216524,1.09082021237494,-0,0,0.534133032207436,46.4695738020469,0,0
297.28,0.98304016900775,0.983040168867247,0.983040169000664,93.5771736939918,93.5771736939918,35.1831592214095,47.2437185243787,31.901294511444,14.4321606581691,0,0.995005789216524,1.09124658289699,-0,0,0.521181405525534,45.3427822807215,0,0
297.29,0.983761951856465,0.983761951720253,0.983761951849089,94.5917472389869,94.5917472389869,35.5234273875027,48.204656333367,31.9338326641765,14.4532582414434,0,0.995005789216524,1.09068834391154,-0,0,0.528894125165274,46.0137888893788,0,0
297.3,0.984467752636582,0.984467752505292,0.984467752630415,94.0611760372879,94.0611760372879,35.3556816989759,47.6216225480218,31.9656546501156,14.4738988391505,0,0.995005789216524,1.09104138562088,-0,0,0.527413218039515,45.8849499694378,0,0
297.31,0.985176154249814,0.985176154122564,0.985176154244164,93.7695759032544,93.7695759032544,35.2665234704386,47.2772212315772,31.9976736861098,14.4946809855675,0,0.995005789216524,1.09119901381616,-0,0,0.53875183013264,46.8714092215397,0,0
297.32,0.985854646218957,0.985854646094747,0.985854646212618,95.2578853716197,95.2578853716197,35.7621195423428,48.7149400240681,32.0283873185802,14.5145580289714,0,0.995005789216524,1.09043654014011,-0,0,0.538200879703619,46.8234765342148,0,0
297.33,0.986510199532184,0.986510199412647,0.986510199525952,94.0732571534702,94.0732571534702,35.3789431868932,47.4814409959909,32.0580434606975,14.5337726967818,0,0.995005789216524,1.09117892765774,-0,0,0.507444340755384,44.1476576457184,0,0
297.34,0.987160718318166,0.987160718200733,0.987160718312192,94.0993969574356,94.0993969574356,35.3937093159351,47.4588226867908,32.0876114619669,14.5529628086778,0,0.995005789216524,1.09106938855028,-0,0,0.531369215346906,46.2291217351808,0,0
297.35,0.987788562192405,0.987788562077013,0.987788562185847,94.2266126001096,94.2266126001096,35.4414796528956,47.5390298349429,32.1161394437256,14.571443321441,0,0.995005789216524,1.09108318213026,-0,0,0.512628781109223,44.5987039565024,0,0
297.36,0.988396951546766,0.988396951433901,0.988396951539599,94.312366271348,94.312366271348,35.475450027564,47.5791238635727,32.143842085908,14.5894003218673,0,0.995005789216524,1.09102720151449,-0,0,0.520023485264546,45.2420432180155,0,0
297.37,0.988962435860378,0.988962435749698,0.988962435853023,94.6529345708795,94.6529345708795,35.5927718104676,47.877227164537,32.169621017475,14.6060863888675,0,0.995005789216524,1.09086977003634,-0,0,0.525876161117739,45.7512260172433,0,0
297.38,0.989510200361069,0.989510200251312,0.989510200353146,93.1477996018101,93.1477996018101,35.1032722753483,46.330927456411,32.194592443379,14.6222797020201,0,0.995005789216524,1.09175118604157,-0,0,0.508501837128021,44.2396598301379,0,0
297.39,0.990032942775399,0.990032942668608,0.99003294276704,93.4005397547263,93.4005397547263,35.1913440677001,46.5441902868869,32.2185370665454,14.6378124012939,0,0.995005789216524,1.0915439902267,-0,0,0.527788382449216,45.9175892730818,0,0
297.4,0.990506770176826,0.990506770071127,0.990506770168926,94.6885023242532,94.6885023242532,35.619206423455,47.7964504827442,32.2402343247183,14.6518175167907,0,0.995005789216524,1.0909173005925,-0,0,0.504527533393639,43.8938954052466,0,0
297.41,0.990976308615121,0.99097630851014,0.990976308606519,93.6230671661623,93.6230671661623,35.2735044247909,46.6955819023121,32.261735286424,14.6657499774261,0,0.995005789216524,1.09150439381453,-0,0,0.513819040550007,44.7022565278506,0,0
297.42,0.991419328178305,0.991419328074737,0.991419328169607,94.3437835118613,94.3437835118613,35.5146392153103,47.3828118061272,32.2820764617329,14.6788952440012,0,0.995005789216524,1.09110984773887,-0,0,0.517016308373197,44.9804188284682,0,0
297.43,0.991823939096008,0.991823938993121,0.991823939086861,94.1878742334128,94.1878742334128,35.4672737330545,47.196318360728,32.3006584885998,14.6908973840851,0,0.995005789216524,1.09122014282451,-0,0,0.528583645222179,45.9867771343296,0,0
297.44,0.992202154624618,0.992202154522294,0.992202154613596,93.8732670420111,93.8732670420111,35.3674957553872,46.8531180911234,32.3180393287247,14.7021096221631,0,0.995005789216524,1.09144139993103,-0,0,0.513898869153185,44.7092016163271,0,0
297.45,0.992553695115171,0.992553695014387,0.992553695104688,95.0357954018041,95.0357954018041,35.7529861257834,47.988988071858,32.3342601604706,14.7125471694755,0,0.995005789216524,1.09077164113065,-0,0,0.532800774408133,46.3536673735076,0,0
297.46,0.992880704130247,0.992880704028785,0.99288070411876,94.7292240551537,94.7292240551537,35.6553605398475,47.6577134304403,32.3493028822977,14.7222077424157,0,0.995005789216524,1.09102209292637,-0,0,0.524422841133217,45.6247871785898,0,0
297.47,0.993195432753283,0.993195432653625,0.993195432742323,94.6879289349336,94.6879289349336,35.6448191364874,47.5925599856168,32.3638280973148,14.731540852002,0,0.995005789216524,1.09103185796928,-0,0,0.527770867449871,45.9160654681387,0,0
297.48,0.993480556886343,0.993480556787746,0.993480556876267,93.573881298853,93.573881298853,35.2813984069519,46.4568717847243,32.376998438343,14.7400110757857,0,0.995005789216524,1.09167710413358,-0,0,0.509677316382659,44.3419265252914,0,0
297.49,0.993748135690728,0.99374813559219,0.99374813567901,94.7527655289158,94.7527655289158,35.671477417615,47.6153210017975,32.3894496830481,14.7479948440701,0,0.995005789216524,1.09096665130559,-0,0,0.525064519905874,45.6806132318111,0,0
297.5,0.99398498851052,0.993984988412072,0.993984988497821,95.8538275164864,95.8538275164864,36.0356766568369,48.698354123641,32.4004634306326,14.7550099622128,0,0.995005789216524,1.09037608667701,-0,0,0.57231650147232,49.7915356280918,0,0
297.51,0.994174888200047,0.994174888102092,0.994174888188185,98.6570923615204,98.6570923615204,36.958897239458,51.4873784887325,32.4092585434233,14.7604553293647,0,0.995005789216524,1.08907025652589,-0,0,0.570470279229037,49.6309142929262,0,0
297.52,0.994320047331485,0.994320047234729,0.994320047319576,100.063094167918,100.063094167918,37.4224213049178,52.8826385317364,32.4159582856521,14.7644973505292,0,0.995005789216524,1.08847419638723,-0,0,0.578321364738395,50.3139587322404,0,0
297.53,0.99445561149239,0.994455611395249,0.9944556114795,99.6618415692658,99.6618415692658,37.2918343251957,52.4713939286579,32.4222016145589,14.768246026049,0,0.995005789216524,1.08876624317644,-0,0,0.57764892276979,50.2554562809717,0,0
297.54,0.994559979164033,0.994559979067609,0.994559979152107,100.221936323123,100.221936323123,37.4769436068701,53.0237503615174,32.4270898522003,14.7710961094051,0,0.995005789216524,1.08846278048096,-0,0,0.590512235430509,51.3745644824543,0,0
297.55,0.994658830854511,0.994658830757951,0.994658830840515,99.8907885686843,99.8907885686843,37.3690621029878,52.6852914216618,32.4317221028795,14.773775044143,0,0.995005789216524,1.08870265614039,-0,0,0.580080137348302,50.4669719493023,0,0
297.56,0.994751230736237,0.994751230640124,0.994751230723321,100.217669826438,100.217669826438,37.4774153402215,53.0052508964404,32.4361202735714,14.7762986564259,0,0.995005789216524,1.08851980868532,-0,0,0.57490775537476,50.0169747176041,0,0
297.57,0.99483342778064,0.994833427684541,0.994833427766993,98.6885715232581,98.6885715232581,36.9756458559833,51.469916202808,32.4400751830031,14.778580137447,0,0.995005789216524,1.08928512532221,-0,0,0.571888030731033,49.7542586735999,0,0
297.58,0.994905624087023,0.994905623991448,0.994905624073547,98.426702625838,98.426702625838,36.8903162344588,51.202424277238,32.4436546376018,14.7806237109982,0,0.995005789216524,1.08935919557046,-0,0,0.568091563684995,49.4239660405946,0,0
297.59,0.995068279210987,0.995068279116556,0.995068279200417,80.9452783646567,80.9452783646567,31.1460195593155,33.708470137157,32.4511563650135,14.7856518624862,0,0.995005789216524,1.09979986349034,-0,0,0.288566398010495,25.1052766269131,0,0
297.6,0.995387505703639,0.9953875056111,0.995387505696173,74.1123118110702,74.1123118110702,28.903384747248,26.8492604120283,32.4666744147808,14.7963769842611,0,0.995005789216524,1.10486903872868,-0,0,0.285956442120781,24.878210464508,0,0
297.61,0.995245645872518,0.995245645774825,0.995245645860764,73.5959562007585,73.5959562007585,28.7325585559911,26.3411866825484,32.4613206500199,14.7934488681902,0,0.995005789216524,1.10559649686318,-0,0,0.288523079140589,25.1015078852313,0,0
297.62,0.994938823260996,0.994938823157498,0.9949388232492,73.1381818399442,73.1381818399442,28.5793886966043,25.9043391377023,32.4483156096867,14.7855270925552,0,0.995005789216524,1.10607907829112,-0,0,0.291834347600061,25.3895882412053,0,0
297.63,0.99458307267263,0.994583072563768,0.994583072659891,72.1905358380293,72.1905358380293,28.2647072043799,24.9815493825221,32.4329219259873,14.77606452952,0,0.995005789216524,1.10689878187158,-0,0,0.27139034713773,23.6109602009825,0,0
297.64,0.994240129785245,0.99424012967187,0.994240129773616,71.8134174809161,71.8134174809161,28.1376495923678,24.6284757431764,32.4180072947143,14.7669344430253,0,0.995005789216524,1.10733640134928,-0,0,0.260616249977644,22.673613748055,0,0
297.65,0.993887248274877,0.993887248158853,0.993887248263374,72.7584235557357,72.7584235557357,28.4450377535025,25.5984623473528,32.40254150912,14.7574196992628,0,0.995005789216524,1.10661337326034,-0,0,0.28458007150587,24.7584662210107,0,0
297.66,0.993520118450675,0.993520118331356,0.993520118440199,71.7722803023983,71.7722803023983,28.1175100451234,24.6386926702624,32.3862228778959,14.7473647542399,0,0.995005789216524,1.10732503016783,-0,0,0.274130718469889,23.8493725068804,0,0
297.67,0.993161040823855,0.993161040701596,0.993161040813322,71.8432145919456,71.8432145919456,28.1374903429113,24.7354960257925,32.3702070901606,14.7375114759924,0,0.995005789216524,1.10734776735539,-0,0,0.288878913324799,25.1324654592575,0,0
297.68,0.992795919119258,0.992795918994127,0.992795919109525,71.0754551200997,71.0754551200997,27.8817197733381,23.9942762591595,32.3537806082453,14.727398252695,0,0.995005789216524,1.10794311121741,-0,0,0.267295301136188,23.2546911988484,0,0
297.69,0.992446518826017,0.992446518697861,0.99244651881603,71.1585959678876,71.1585959678876,27.9057657105133,24.1028493023793,32.3380188042705,14.7177278612378,0,0.995005789216524,1.10797079819384,-0,0,0.26861886059968,23.3698408721722,0,0
297.7,0.992095264329579,0.992095264199904,0.992095264320514,71.7922953336073,71.7922953336073,28.1107358135605,24.7622849437138,32.3220880466465,14.7079223432469,0,0.995005789216524,1.10739923512999,-0,0,0.275191214754304,23.9416356836245,0,0
297.71,0.991742334385536,0.991742334253059,0.991742334378008,70.896433860272,70.896433860272,27.8129204499527,23.892480336658,32.3059481947679,14.6980053288461,0,0.995005789216524,1.10808331242607,-0,0,0.258490596735395,22.4886819159793,0,0
297.72,0.991414189458067,0.991414189324393,0.991414189449678,71.8650060239905,71.8650060239905,28.1281441455794,24.8853309267175,32.290909680632,14.6887654166409,0,0.995005789216524,1.10722268286039,-0,0,0.263730704360669,22.9445712793782,0,0
297.73,0.991109011822044,0.991109011687035,0.991109011814253,71.2702875418596,71.2702875418596,27.9297351196659,24.3133068612967,32.2768059746413,14.6801747059216,0,0.995005789216524,1.10772313223482,-0,0,0.263790934477272,22.9498112995226,0,0
297.74,0.990803035325616,0.990803035189768,0.990803035319317,70.9230388946111,70.9230388946111,27.8126509697473,23.9888571903908,32.2626312190517,14.6715504851685,0,0.995005789216524,1.10810627913369,-0,0,0.281474011738663,24.4882390212637,0,0
297.75,0.990504337595591,0.990504337458305,0.990504337589722,72.1433352117465,72.1433352117465,28.2108540843249,25.2315308432195,32.2487497472043,14.6630546213227,0,0.995005789216524,1.10695129775593,-0,0,0.276830057313149,24.084214986244,0,0
297.76,0.990215423166316,0.99021542302741,0.99021542316024,71.0188430576925,71.0188430576925,27.838431926023,24.1288228557456,32.2351956471068,14.6548245548401,0,0.995005789216524,1.10785891295936,-0,0,0.279403681893896,24.3081203247689,0,0
297.77,0.989939858786166,0.989939858646758,0.989939858780763,70.667206898737,70.667206898737,27.7201601913128,23.7979840773576,32.2222395321598,14.6469832892196,0,0.995005789216524,1.1081794784175,-0,0,0.257676385022939,22.4178454969957,0,0
297.78,0.989688223137988,0.989688222998169,0.989688223133963,70.9369375482264,70.9369375482264,27.8063478025891,24.0867168005219,32.2103640641831,14.6398566835213,0,0.995005789216524,1.10806774532984,-0,0,0.275061758191258,23.9303729626394,0,0
297.79,0.989432772372007,0.989432772231642,0.989432772368693,71.973805609094,71.973805609094,28.1446347008095,25.1429980850934,32.1982697362325,14.6325377877681,0,0.995005789216524,1.10707302231804,-0,0,0.284317611157663,24.7356321707167,0,0
297.8,0.989197053973772,0.989197053832198,0.989197053969981,71.0147619428041,71.0147619428041,27.8270615570656,24.2020448318637,32.1869599628962,14.6257571480441,0,0.995005789216524,1.1077295509999,-0,0,0.254451655956207,22.13729406819,0,0
297.81,0.988978774970963,0.988978774829046,0.988978774967822,70.366679166174,70.366679166174,27.6118671391561,23.5706640720127,32.1764638344272,14.6195512597342,0,0.995005789216524,1.10846386407138,-0,0,0.258073222244087,22.4523703352356,0,0
297.82,0.988771467995099,0.988771467852469,0.988771467992437,70.7886099329103,70.7886099329103,27.7484730783247,24.0084966448429,32.1664673091599,14.6136459789076,0,0.995005789216524,1.10812905306601,-0,0,0.253363533178486,22.0426273865283,0,0
297.83,0.988573444857731,0.988573444714286,0.988573444855514,69.9299536392005,69.9299536392005,27.4642468996441,23.1651060247815,32.1568334340712,14.6080141803478,0,0.995005789216524,1.10891260553911,-0,0,0.253064037963297,22.0165713028068,0,0
297.84,0.988407575903846,0.988407575760243,0.98840757590183,69.8989728113404,69.8989728113404,27.4523714469065,23.1469587113626,32.1486687050135,14.6033453949642,0,0.995005789216524,1.10907173858721,-0,0,0.27981859181552,24.3442174879503,0,0
297.85,0.988250508261771,0.98825050811812,0.988250508260241,71.0382154482684,71.0382154482684,27.8252059067329,24.2984873112994,32.1408738146792,14.5988543222899,0,0.995005789216524,1.107926119204,-0,0,0.277416027264135,24.1351943719797,0,0
297.86,0.988102364248574,0.988102364104755,0.988102364247571,69.761065442745,69.761065442745,27.4038748610256,23.0330735604926,32.1333824421417,14.5946094401107,0,0.995005789216524,1.10891903445398,-0,0,0.247454369399896,21.5285301377909,0,0
