t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
297.87,0.987983334294367,0.987983334149414,0.987983334292489,69.4179307802456,69.4179307802456,27.2898265264144,22.6993771733997,32.1272606114446,14.5912929954013,0,0.995005789216524,1.10946840042899,-0,0,0.261926952743863,22.7876448887161,0,0
297.88,0.987865255162116,0.987865255017782,0.987865255161847,70.4029906506941,70.4029906506941,27.6123418335284,23.6938670326971,32.1211784294782,14.5879451885188,0,0.995005789216524,1.10851905254586,-0,0,0.245629582341025,21.3697736636692,0,0
297.89,0.987761103429023,0.98776110328519,0.987761103429173,70.2466965873803,70.2466965873803,27.5598318823899,23.5460372053004,32.1156669163447,14.5849924657352,0,0.995005789216524,1.10860258729408,-0,0,0.238125012144366,20.7168760565598,0,0
297.9,0.9876849611126,0.987684960967689,0.98768496111264,73.4706355460636,73.4706355460636,28.6186368016811,26.7762058334658,32.1115279662623,14.5829017463355,0,0.995005789216524,1.10620739282236,-0,0,0.521377082284969,45.3598061587923,0,0
297.91,0.987383676126323,0.987383675986549,0.987383676134936,92.8353787113707,92.8353787113707,34.9804834342044,46.1651663803777,32.0970068353219,14.5732054956712,0,0.995005789216524,1.09177014183047,-0,0,0.534064674934823,46.4636267193296,0,0
297.92,0.987064710836349,0.98706471069269,0.987064710836544,95.5985759468392,95.5985759468392,35.8853421528289,48.9551599867261,32.0809379861689,14.5624779739443,0,0.995005789216524,1.09026044018885,-0,0,0.539431402671379,46.93053203241,0,0
297.93,0.986756103753287,0.986756103606626,0.986756103750892,95.7608865983438,95.7608865983438,35.9354431150464,49.1433810582825,32.0654075107862,14.5520980292752,0,0.995005789216524,1.09025446627877,-0,0,0.541759371066895,47.1330652828198,0,0
297.94,0.986456197166454,0.986456197020951,0.986456197164194,95.4475648126304,95.4475648126304,35.8293285975691,48.8550343027519,32.0504383644718,14.5420921454067,0,0.995005789216524,1.09042536839231,-0,0,0.545104573822193,47.4240979225308,0,0
297.95,0.986184962531969,0.986184962386824,0.986184962529878,93.9821774600302,93.9821774600302,35.3448519273863,47.4121899752831,32.0369192793035,14.5330682054435,0,0.995005789216524,1.09121931727204,-0,0,0.527018924557149,45.8506464364719,0,0
297.96,0.985942063970623,0.985942063825845,0.985942063968734,93.431226223291,93.431226223291,35.1612470657292,46.8812953881287,32.024887831016,14.5250430041464,0,0.995005789216524,1.09144364940577,-0,0,0.515952543560621,44.887871289774,0,0
297.97,0.985700318121297,0.985700317975285,0.985700318118225,95.655091291692,95.655091291692,35.8897233687518,49.1249193130099,32.0130679974291,14.5171039812529,0,0.995005789216524,1.0901711304607,-0,0,0.543164265520625,47.2552911002944,0,0
297.98,0.9854487756707,0.985448775524535,0.985448775666995,95.8714943332526,95.8714943332526,35.9582864910014,49.3618304301636,32.0008083069765,14.5088555961126,0,0.995005789216524,1.09015559304599,-0,0,0.540665535207708,47.0379015630706,0,0
297.99,0.985225118538754,0.985225118391891,0.985225118534514,94.725369121627,94.725369121627,35.5792949396032,48.2339132168615,31.9899181327851,14.5015377719805,0,0.995005789216524,1.09076470752284,-0,0,0.54317454331216,47.2561852681579,0,0
298,0.985009800641547,0.985009800494904,0.985009800637262,94.7428697458681,94.7428697458681,35.5828759008602,48.2687781649862,31.9795418974927,14.4945496833892,0,0.995005789216524,1.09072520601445,-0,0,0.53656265498651,46.6809509838264,0,0
298.01,0.984822024899877,0.984822024753986,0.984822024895769,94.1468417980628,94.1468417980628,35.3850782865765,47.6878911804795,31.9704972307592,14.4884533868241,0,0.995005789216524,1.09103069800562,-0,0,0.528968526079267,46.0202617688962,0,0
298.02,0.984640090479402,0.984640090333181,0.984640090475514,95.1610165110353,95.1610165110353,35.7166079188012,48.7165952396929,31.961833760045,14.4825875112974,0,0.995005789216524,1.0904252876783,-0,0,0.545954666377277,47.4980559748231,0,0
298.03,0.984464613231064,0.984464613084082,0.984464613226394,93.9102093220686,93.9102093220686,35.3037347740096,47.4798227001256,31.9534598166387,14.4769268053043,0,0.995005789216524,1.09118022559632,-0,0,0.518861337474222,45.1409363602573,0,0
298.04,0.984329659076333,0.984329658929386,0.984329659071447,94.9260092741085,94.9260092741085,35.6362735126886,48.5063805187353,31.9470690955839,14.4725596597893,0,0.995005789216524,1.09052736556606,-0,0,0.537248802694828,46.74064583445,0,0
298.05,0.984213825825041,0.984213825677794,0.984213825819966,93.823927781636,93.823927781636,35.2728752409897,47.4136428041638,31.9415242033198,14.4687607741523,0,0.995005789216524,1.09118281346772,-0,0,0.524545186748908,45.635431247155,0,0
298.06,0.984109880114637,0.984109879966927,0.984109880108714,94.0061212861142,94.0061212861142,35.3317329390779,47.6041076070513,31.9366264044036,14.4653872746593,0,0.995005789216524,1.09103584862125,-0,0,0.520795944251354,45.3092471498678,0,0
298.07,0.984027613217862,0.984027613071065,0.984027613212456,93.7452225944718,93.7452225944718,35.2451653664519,47.3497913717438,31.9327430141612,14.4626882085667,0,0.995005789216524,1.09116787126938,-0,0,0.518970623679525,45.1504442601187,0,0
298.08,0.983949559002667,0.983949558857215,0.983949558998069,93.8035792312901,93.8035792312901,35.2635818396942,47.4143366408063,31.9290986812929,14.4601439091909,0,0.995005789216524,1.09112565954539,-0,0,0.515213481656393,44.8235729041062,0,0
298.09,0.983872978550268,0.983872978403736,0.98387297854535,93.6501223114202,93.6501223114202,35.2124006424487,47.2668859820004,31.9255592220547,14.4576771073651,0,0.995005789216524,1.09119623691723,-0,0,0.513238472200844,44.6517470814735,0,0
298.1,0.98380300413015,0.983803003982926,0.983803004125053,94.1756419536498,94.1756419536498,35.3844586523086,47.7978650042576,31.9223580819124,14.4554188674798,0,0.995005789216524,1.0908939697583,-0,0,0.522926502489579,45.4946057165934,0,0
298.11,0.983751347052032,0.983751346903604,0.983751347045511,93.5340346254307,93.5340346254307,35.1730712444411,47.1603581964759,31.9199732092593,14.4537032196955,0,0.995005789216524,1.09128146003425,-0,0,0.513570955072585,44.6806730913149,0,0
298.12,0.98370275107344,0.983702750925825,0.983702751067824,94.1116706099327,94.1116706099327,35.3624742668746,47.7417448037155,31.9178018819809,14.4521239242362,0,0.995005789216524,1.09090713753428,-0,0,0.538384755863807,46.8394737601512,0,0
298.13,0.98363922038265,0.983639220235443,0.983639220377218,93.7699813200578,93.7699813200578,35.2495622059857,47.4049843097468,31.914925697898,14.450071312413,0,0.995005789216524,1.09115554030217,-0,0,0.529607974721479,46.0758938007687,0,0
298.14,0.983587051385707,0.98358705123826,0.983587051379689,93.9608672749173,93.9608672749173,35.3118160284922,47.5998750407693,31.9126092084277,14.4483830257204,0,0.995005789216524,1.0910437128714,-0,0,0.520374067588287,45.272543880181,0,0
298.15,0.983555901716649,0.983555901568349,0.983555901710499,94.4680225881202,94.4680225881202,35.4782246292513,48.109441222068,31.9112608682616,14.4473204977906,0,0.995005789216524,1.09076245992489,-0,0,0.516033215797621,44.894889774393,0,0
298.16,0.9835144686721,0.983514468523506,0.983514468665356,93.6426388585296,93.6426388585296,35.2065542006672,47.2871935196658,31.9094567255563,14.4459886133075,0,0.995005789216524,1.09120819349285,-0,0,0.518618153546068,45.1197793585079,0,0
298.17,0.98348124709684,0.983481246949056,0.983481247090771,93.0367504160564,93.0367504160564,35.0071153932725,46.683739003188,31.908067644289,14.4449437685794,0,0.995005789216524,1.09151178647084,-0,0,0.524591652782911,45.6394737921133,0,0
298.18,0.983438266773075,0.983438266624592,0.983438266766217,94.1538634386809,94.1538634386809,35.3739119071204,47.8040168617521,31.9062619317686,14.4435846451602,0,0.995005789216524,1.09090973043991,-0,0,0.510935210938914,44.4513633516856,0,0
298.19,0.983386519589143,0.983386519440501,0.983386519582383,93.4402202790667,93.4402202790667,35.1388838179213,47.0941762349579,31.9040500818686,14.4419939622401,0,0.995005789216524,1.09129937772602,-0,0,0.51255885321231,44.5926202294709,0,0
298.2,0.983339648534447,0.983339648386417,0.983339648528368,93.4656144950724,93.4656144950724,35.1468193150481,47.1229481780039,31.9020956598946,14.4405706571739,0,0.995005789216524,1.0912574512491,-0,0,0.521041230121131,45.3305870205384,0,0
298.21,0.98329522843258,0.983295228284088,0.983295228426001,93.6860067498145,93.6860067498145,35.2188696672616,47.3465537621215,31.9002482809337,14.4392047067593,0,0.995005789216524,1.09114609029118,-0,0,0.523076850949041,45.5076860325666,0,0
298.22,0.983231297220621,0.983231297072211,0.983231297214119,94.7639572666103,94.7639572666103,35.5725972278727,48.4292512805135,31.8975028888426,14.4372030972542,0,0.995005789216524,1.09062023960833,-0,0,0.513455979537458,44.6706702197588,0,0
298.23,0.983165143703058,0.983165143553864,0.983165143695941,94.3799497813247,94.3799497813247,35.4457859178869,48.0500882060762,31.8946746062061,14.4351869690423,0,0.995005789216524,1.09078375075614,-0,0,0.536317951269109,46.6596617604125,0,0
298.24,0.983086858115386,0.983086857966719,0.983086858108759,94.2099783226849,94.2099783226849,35.3892099003434,47.8858841894241,31.8912975387662,14.4327965944946,0,0.995005789216524,1.0909020373078,-0,0,0.534500073304865,46.5015063775233,0,0
298.25,0.983013126269645,0.983013126120472,0.98301312626261,93.3696958162615,93.3696958162615,35.1123598283654,47.0509821429939,31.8881411224075,14.43057255086,0,0.995005789216524,1.09136211036451,-0,0,0.523430961623582,45.5384936612516,0,0
298.26,0.982946128741708,0.982946128592293,0.982946128733661,93.3015424908659,93.3015424908659,35.0893695131325,46.9876244315894,31.8853343793747,14.4285836799018,0,0.995005789216524,1.09136647771821,-0,0,0.511106058510192,44.4662270903867,0,0
298.27,0.982871360409513,0.982871360260372,0.982871360402727,94.2742345082838,94.2742345082838,35.4084219953617,47.965646717114,31.8822101128766,14.4263776782932,0,0.995005789216524,1.09077386226015,-0,0,0.540050027947203,46.9843524314066,0,0
298.28,0.982760945010084,0.98276094486162,0.982760945003364,94.5195612882213,94.5195612882213,35.4880517763886,48.2190940598115,31.8774164517578,14.4230507766521,0,0.995005789216524,1.09071143238844,-0,0,0.541859898507353,47.1418111701397,0,0
298.29,0.982643973056198,0.982643972906978,0.982643973048873,93.829344541698,93.829344541698,35.26011997857,47.5374901357782,31.8723188020008,14.4195356039189,0,0.995005789216524,1.0911315805146,-0,0,0.51568105048487,44.8642513921837,0,0
298.3,0.982546153341125,0.98254615319183,0.982546153333678,93.8778954906069,93.8778954906069,35.2752035823011,47.5931003734213,31.8681490643138,14.4166460528719,0,0.995005789216524,1.09103858587619,-0,0,0.514298189277176,44.7439424671143,0,0
298.31,0.982444092591637,0.982444092441863,0.982444092583627,93.3158983720745,93.3158983720745,35.0895693410301,47.0384691945635,31.8637844075112,14.4136447699998,0,0.995005789216524,1.09133812270465,-0,0,0.506835374597085,44.0946775899464,0,0
298.32,0.982331428727152,0.982331428577615,0.982331428719994,93.4040192057396,93.4040192057396,35.1175281638745,47.1346622418694,31.8589860508425,14.4103709130276,0,0.995005789216524,1.0912214990447,-0,0,0.537482210050278,46.7609522743742,0,0
298.33,0.982199971864686,0.982199971713487,0.98219997185633,93.804281177805,93.804281177805,35.247895822475,47.5445096079335,31.8532963547984,14.4064752150732,0,0.995005789216524,1.0910579482306,-0,0,0.529746120495117,46.0879124830752,0,0
298.34,0.982069236146921,0.982069235996442,0.98206923613861,93.9972903155521,93.9972903155521,35.3101497873501,47.7470473755888,31.8476401733265,14.4026027666368,0,0.995005789216524,1.09095145826976,-0,0,0.533923345907523,46.4513310939545,0,0
298.35,0.981927069633347,0.981927069482891,0.981927069624858,94.2287425589948,94.2287425589948,35.3849312199422,47.9888916833725,31.8414670279762,14.3983838476462,0,0.995005789216524,1.09082932476075,-0,0,0.537488393935506,46.761490272389,0,0
298.36,0.981774742634744,0.981774742485308,0.981774742626974,92.7102375015132,92.7102375015132,34.8844310648097,46.481528745202,31.8348192297505,14.3938895265607,0,0.995005789216524,1.09168640803562,-0,0,0.517352823101126,45.0096956097979,0,0
298.37,0.981628634072971,0.981628633922843,0.981628634064888,93.4538429738354,93.4538429738354,35.127526396663,47.2356832791998,31.8285346918716,14.3896250027639,0,0.995005789216524,1.09120031509835,-0,0,0.516102938433924,44.9009556437514,0,0
298.38,0.981468304636585,0.98146830448661,0.981468304628335,93.5069570648229,93.5069570648229,35.1435271427829,47.300464861383,31.8215751987836,14.3849170046562,0,0.995005789216524,1.09118716017139,-0,0,0.504498122585069,43.891336664901,0,0
298.39,0.98131013618581,0.981310136036374,0.981310136178501,93.1189166302716,93.1189166302716,35.0145505479739,46.9238912857339,31.8147244693842,14.3803008751535,0,0.995005789216524,1.09137492814023,-0,0,0.50533758136825,43.9643695790378,0,0
298.4,0.981153101447997,0.981153101297828,0.981153101439617,93.1620077268268,93.1620077268268,35.0272924459885,46.9783535574888,31.8079335131721,14.3757206561659,0,0.995005789216524,1.09133581031818,-0,0,0.50348936915778,43.8035751167268,0,0
298.41,0.980991256985094,0.980991256834959,0.980991256976921,92.8013194587403,92.8013194587403,34.9072747109398,46.6293681375448,31.8009312768051,14.3710200443903,0,0.995005789216524,1.09150032361866,-0,0,0.525262744990295,45.6978588141556,0,0
298.42,0.980826908122238,0.980826907972412,0.980826908114124,92.4208207564997,92.4208207564997,34.7807159689102,46.2608180162313,31.7937885603908,14.3662141798777,0,0.995005789216524,1.0917492708942,-0,0,0.505384949895934,43.9684906409462,0,0
298.43,0.980638522482707,0.980638522332399,0.98063852247454,93.9944372850292,93.9944372850292,35.2962274923679,47.8481179255078,31.7856128074642,14.3607065520572,0,0.995005789216524,1.09083024782946,-0,0,0.51883003822962,45.1382133259769,0,0
298.44,0.98045912705592,0.980459126905882,0.980459127047665,92.8082426570877,92.8082426570877,34.9047009039013,46.6750472254826,31.7777598279849,14.3554356036202,0,0.995005789216524,1.09152893536858,-0,0,0.51904377920055,45.1568087904479,0,0
298.45,0.98028898471183,0.980288984560627,0.980288984703668,92.7195931283829,92.7195931283829,34.8740154880886,46.5987673715266,31.7703645521312,14.3504612047252,0,0.995005789216524,1.09155618392678,-0,0,0.51017397128594,44.3851355018768,0,0
298.46,0.980106580868637,0.980106580717257,0.980106580859718,93.0727610572296,93.0727610572296,34.9884369875461,46.9651876043218,31.7624357762637,14.3451376766441,0,0.995005789216524,1.09132448160737,-0,0,0.520295487707825,45.2657074305808,0,0
298.47,0.980110925593833,0.980110925439275,0.98011092558234,94.3709528068189,94.3709528068189,35.4152144247032,48.2628781050268,31.7628486994545,14.3452260023376,0,0.995005789216524,1.0906429485429,-0,0,0.526246014068037,45.7834032239192,0,0
298.48,0.980520833674898,0.980520833529613,0.980520833667159,93.1437465602211,93.1437465602211,35.0157195415756,47.0051656806243,31.7813811050527,14.3571997745441,0,0.995005789216524,1.09136679893455,-0,0,0.530125245046323,46.1208963190301,0,0
298.49,0.981138386076689,0.981138385933314,0.981138386066868,74.8237358162711,74.8237358162711,29.000021094397,28.6389649110121,31.8091020053805,14.3756688998785,0,0.995005789216524,1.10312014772513,-0,0,0.252834923379004,21.9966383339733,0,0
298.5,0.981881613291249,0.9818816131611,0.981881613285982,69.9021452730399,69.9021452730399,27.3895397259055,23.6600579206421,31.8433449831317,14.3987423692662,0,0.995005789216524,1.1077759907499,-0,0,0.235959734332141,20.5284968868962,0,0
298.51,0.98262641104182,0.982626410910004,0.982626411036763,68.6884353405529,68.6884353405529,26.9978146618313,22.3887241698686,31.8777525709621,14.4219585997221,0,0.995005789216524,1.10958845614115,-0,0,0.255456377369441,22.2247048311414,0,0
298.52,0.983358757611259,0.983358757484475,0.983358757606818,69.4272976965556,69.4272976965556,27.2477349464738,23.0710683351644,31.9115244151718,14.4447049462195,0,0.995005789216524,1.10913258626263,-0,0,0.250878371990878,21.8264183632064,0,0
298.53,0.98410149968838,0.98410149956473,0.984101499684215,67.6593870087276,67.6593870087276,26.6737774240075,21.2461165579902,31.9455715139208,14.4676989368166,0,0.995005789216524,1.11083353118027,-0,0,0.222020385514247,19.3157735397395,0,0
298.54,0.98481708811066,0.984817087991673,0.984817088107835,67.3287053677429,67.3287053677429,26.5719529322702,20.8604385613515,31.978366142582,14.4899006638094,0,0.995005789216524,1.11155994003885,-0,0,0.226680782339846,19.7212280635666,0,0
298.55,0.985518126701998,0.985518126585997,0.98551812669926,68.2614896752141,68.2614896752141,26.8852536549552,21.7394932819944,32.0104189971903,14.5115773960294,0,0.995005789216524,1.11080783517958,-0,0,0.234264127517755,20.3809790940447,0,0
298.56,0.986196128833235,0.986196128718762,0.986196128830198,67.3130175574568,67.3130175574568,26.5799620829403,20.7392639962807,32.0412571603068,14.5324964008692,0,0.995005789216524,1.11168817921662,-0,0,0.225932517287689,19.6561290040289,0,0
298.57,0.98685568010196,0.986855679989747,0.986855680098959,67.4435373226109,67.4435373226109,26.6291338850509,20.8194786829732,32.07121446023,14.5528441794077,0,0.995005789216524,1.11180551620671,-0,0,0.249707518829741,21.7245541381875,0,0
298.58,0.987482651760421,0.987482651650393,0.987482651758526,67.8277550809782,67.8277550809782,26.7613599241579,21.1560541482565,32.09958563847,14.5721152942517,0,0.995005789216524,1.11130514029788,-0,0,0.219672642836935,19.1115199268134,0,0
298.59,0.988104598963531,0.988104598855041,0.988104598961012,68.3194748163734,68.3194748163734,26.9288577166843,21.6006075231626,32.1276569333948,14.591210359816,0,0.995005789216524,1.11100652919206,-0,0,0.242894496741904,21.1318212165457,0,0
298.6,0.98869231192701,0.988692311820437,0.988692311924619,67.3935294078694,67.3935294078694,26.6300401942815,20.6302638727156,32.1540457435956,14.6092197915582,0,0.995005789216524,1.1117920203939,-0,0,0.226105820675629,19.6712063987797,0,0
298.61,0.989258083124922,0.989258083020113,0.989258083122565,68.0287516898891,68.0287516898891,26.8441450330902,21.2227454158439,32.1794371666707,14.6265691073745,0,0.995005789216524,1.11140816488676,-0,0,0.251337899346289,21.8663972431272,0,0
298.62,0.989805926353363,0.989805926248371,0.989805926350397,68.5295309722786,68.5295309722786,27.0138693346262,21.6823255627502,32.2039166735087,14.6432887360198,0,0.995005789216524,1.11080856233043,-0,0,0.250930647650633,21.8309663456051,0,0
298.63,0.990328041146061,0.990328041043554,0.990328041143549,68.440484419533,68.440484419533,26.9894660358911,21.5541391500676,32.2271453209127,14.6591999485528,0,0.995005789216524,1.11083908181397,-0,0,0.247890094196477,21.5664381950935,0,0
298.64,0.99082140645932,0.990821406357355,0.990821406457506,68.1604243739587,68.1604243739587,26.9019968421297,21.2371665131669,32.2490194667356,14.6742383940562,0,0.995005789216524,1.11114252232915,-0,0,0.241274267551914,20.9908612770165,0,0
298.65,0.99132465172093,0.991324651619595,0.991324651718224,68.1833345699751,68.1833345699751,26.9141957448622,21.2224778190708,32.2713090295155,14.6895477213888,0,0.995005789216524,1.1111724523012,-0,0,0.223283914964701,19.425700601929,0,0
298.66,0.991814565534862,0.991814565435517,0.991814565532208,67.5421815929634,67.5421815929634,26.707993014216,20.5447559904551,32.2929510851873,14.704474517321,0,0.995005789216524,1.11196505375739,-0,0,0.226562698680417,19.7109547851963,0,0
298.67,0.992300495041854,0.992300494942259,0.992300495038869,68.4693682598194,68.4693682598194,27.017241203973,21.4357041893067,32.3144184735217,14.7192455969911,0,0.995005789216524,1.11116143184088,-0,0,0.229671229622769,19.9813969771809,0,0
298.68,0.992765201273319,0.992765201174491,0.992765201270168,69.0999128538424,69.0999128538424,27.228771522205,22.0317377561807,32.3348521773441,14.7333229203176,0,0.995005789216524,1.11048083986688,-0,0,0.234668978923703,20.4162011663621,0,0
298.69,0.993207470776134,0.993207470678961,0.993207470773096,68.5174330328071,68.5174330328071,27.0413720214397,21.4165288458882,32.3541925712755,14.7467116156434,0,0.995005789216524,1.1109870930328,-0,0,0.237663834029605,20.6767535605756,0,0
298.7,0.993643422304614,0.993643422207578,0.99364342230193,69.0827294260456,69.0827294260456,27.2311684552054,21.9495947762348,32.3732495083834,14.7598851414275,0,0.995005789216524,1.1104451715982,-0,0,0.22255183176367,19.3620093634393,0,0
298.71,0.994072116454723,0.99407211635787,0.994072116450783,69.6058089631493,69.6058089631493,27.4070151000852,22.4410216229248,32.3919531782683,14.7728341619562,0,0.995005789216524,1.11005268259346,-0,0,0.255868807588203,22.2605862601737,0,0
298.72,0.994495531685845,0.994495531589433,0.994495531682576,69.4944349352894,69.4944349352894,27.3742627879361,22.2985158570802,32.4103515917438,14.7855674864654,0,0.995005789216524,1.11000749686293,-0,0,0.247858518475534,21.5636911073715,0,0
298.73,0.994907082992924,0.994907082897239,0.994907082989661,68.6366291616484,68.6366291616484,27.0960528832579,21.410475468355,32.4281855425285,14.797968150765,0,0.995005789216524,1.11084966035582,-0,0,0.238879751258417,20.7825383594823,0,0
298.74,0.995319764594359,0.995319764498326,0.995319764590826,68.9788449809117,68.9788449809117,27.2122902615315,21.7223080704904,32.4461127914539,14.8104241189673,0,0.995005789216524,1.11071953762076,-0,0,0.255721992584855,22.2478133548823,0,0
298.75,0.99573060265175,0.995730602555723,0.995730602648258,68.9433229964412,68.9433229964412,27.2043437959748,21.6566356431131,32.4639108579296,14.8227764953985,0,0.995005789216524,1.11062362480093,-0,0,0.220429420586872,19.1773595910579,0,0
298.76,0.996138737665095,0.996138737570305,0.996138737661818,69.1874502273214,69.1874502273214,27.288291296037,21.8707701538186,32.4816010148123,14.8350790586906,0,0.995005789216524,1.11054402671015,-0,0,0.223878266585126,19.477409192906,0,0
298.77,0.996544373406707,0.996544373311356,0.996544373402823,68.2111381792281,68.2111381792281,26.971068192666,20.8646836408028,32.4991373412823,14.847317197143,0,0.995005789216524,1.11153929403151,-0,0,0.219743796540615,19.1177102990335,0,0
298.78,0.996961037624348,0.996961037529732,0.996961037620798,67.8953776896311,67.8953776896311,26.871069666711,20.5182506184865,32.5172084805312,14.8599185906134,0,0.995005789216524,1.11206798464588,-0,0,0.229981011997649,20.0083480437955,0,0
298.79,0.997376535429265,0.99737653533424,0.997376535425537,68.308597389709,68.308597389709,27.0106655163164,20.9008933054394,32.5352349727449,14.8724691115247,0,0.995005789216524,1.11176187905284,-0,0,0.246257579276561,21.4244093970608,0,0
298.8,0.997787476004053,0.997787475909718,0.997787476000568,73.2282446487166,73.2282446487166,28.6314271419264,25.7902726116792,32.5531511160699,14.8848209209675,0,0.995005789216524,1.10744938001025,-0,0,0.496829427911502,43.2241602283007,0,0
298.81,0.997526216708668,0.997526216620459,0.99752621670459,90.3625391411476,90.3625391411476,34.2604861020274,42.9461370392798,32.5401746352041,14.8762274666638,0,0.995005789216524,1.09376626302828,-0,0,0.518129714818483,45.0772851892081,0,0
298.82,0.99708620669284,0.997086206589472,0.997086206687462,93.1954961169243,93.1954961169243,35.1870779122398,45.8153111741033,32.518365977846,14.861818964975,0,0.995005789216524,1.09191573762059,-0,0,0.507242145708397,44.1300666766306,0,0
298.83,0.996609774929362,0.996609774822535,0.996609774921827,93.0447167094835,93.0447167094835,35.1326329156272,45.7033432983053,32.4949746233241,14.8463987878541,0,0.995005789216524,1.09198423372233,-0,0,0.521862367538477,45.4020259758475,0,0
298.84,0.996127571903569,0.996127571791725,0.996127571895312,94.2722586517033,94.2722586517033,35.5311963970151,46.9699330793858,32.4714738211968,14.8308517511208,0,0.995005789216524,1.09132816283257,-0,0,0.501442996991207,43.625540738235,0,0
298.85,0.995643697204086,0.995643697088892,0.995643697195721,93.6872157880259,93.6872157880259,35.3340058501581,46.4237973933439,32.4480361546937,14.8153822399882,0,0.995005789216524,1.09162943974056,-0,0,0.505340822219189,43.9646515330694,0,0
298.86,0.99517129633222,0.995171296214029,0.995171296323108,94.481022426746,94.481022426746,35.5901667336819,47.2553768005237,32.425297347693,14.8003482785293,0,0.995005789216524,1.09114038864969,-0,0,0.528493870744347,45.9789667547581,0,0
298.87,0.994691287780054,0.99469128765932,0.994691287770634,93.2253203480602,93.2253203480602,35.1726277637533,46.0379066826747,32.402275806224,14.7851378591614,0,0.995005789216524,1.09190388037311,-0,0,0.495698279106726,43.1257502822852,0,0
298.88,0.994243864146031,0.994243864021942,0.994243864135498,94.4395760753982,94.4395760753982,35.5672827749688,47.2875584924095,32.3809695807261,14.7710480022627,0,0.995005789216524,1.09110623608379,-0,0,0.527711235861399,45.9108775199417,0,0
298.89,0.993804043532324,0.99380404340668,0.993804043521388,93.3202050835338,93.3202050835338,35.1949862140303,46.2029938360507,32.3600199950317,14.7571912524514,0,0.995005789216524,1.09180721047811,-0,0,0.498355549712527,43.3569328249899,0,0
298.9,0.993396448110362,0.993396447982353,0.993396448100271,92.2544365542569,92.2544365542569,34.8406529351212,45.1692522143413,32.3407181539509,14.7444661859647,0,0.995005789216524,1.09231914474776,-0,0,0.498602344837181,43.3784040008347,0,0
298.91,0.992996845010386,0.992996844879739,0.992996845000464,92.7350813908328,92.7350813908328,34.9947040647314,45.6811204964787,32.3219104757888,14.7320504185653,0,0.995005789216524,1.09198894549073,-0,0,0.506700223400025,44.0829194358022,0,0
298.92,0.992619188899379,0.992619188767607,0.992619188889364,94.1326128528224,94.1326128528224,35.4503418216677,47.1081628215598,32.3041627698637,14.720287261399,0,0.995005789216524,1.0911972898096,-0,0,0.527523989226239,45.8945870626828,0,0
298.93,0.992247777622716,0.992247777489802,0.992247777612953,93.8215662643649,93.8215662643649,35.3444546319823,46.826182803119,32.2866917248171,14.7086917364288,0,0.995005789216524,1.09145356002071,-0,0,0.503614001823565,43.8144181586502,0,0
298.94,0.991896855583945,0.991896855449734,0.991896855573838,93.0105424609784,93.0105424609784,35.0744527319517,46.0424482776884,32.2702700405643,14.6978241427257,0,0.995005789216524,1.09185302665546,-0,0,0.499513228024558,43.4576508381365,0,0
298.95,0.99156478217452,0.991564782038564,0.991564782164484,92.7557851196017,92.7557851196017,34.9874885791402,45.8133668207989,32.2548133788664,14.6876049199363,0,0.995005789216524,1.09192208117432,-0,0,0.525738989134155,45.7392920546715,0,0
298.96,0.991258851983897,0.991258851847212,0.991258851974137,92.8335542563132,92.8335542563132,35.0100725944679,45.9148415053323,32.2405663491017,14.6781464018792,0,0.995005789216524,1.09191658926626,-0,0,0.50335343009001,43.7917484178309,0,0
298.97,0.990962030796469,0.990962030658129,0.990962030786897,93.5093216389816,93.5093216389816,35.2293145441981,46.6134747933091,32.2268237835086,14.6690230621639,0,0.995005789216524,1.09147667415435,-0,0,0.529799827004066,46.0925849493538,0,0
298.98,0.990675548519706,0.990675548380448,0.990675548510474,93.3340961533125,93.3340961533125,35.1689431202282,46.4603836733642,32.2135354144627,14.6601770654856,0,0.995005789216524,1.09163428465523,-0,0,0.512718071857696,44.6064722516196,0,0
298.99,0.990414177966334,0.99041417782683,0.990414177957172,93.7372176274059,93.7372176274059,35.2989180954559,46.8836371758441,32.2014586674858,14.652121784076,0,0.995005789216524,1.09139349593037,-0,0,0.498889256310961,43.4033652990536,0,0
299,0.990166348916655,0.990166348776619,0.990166348907423,92.4723108458058,92.4723108458058,34.880776169624,45.6377315154145,32.19003595522,14.6445433751714,0,0.995005789216524,1.09206976786231,-0,0,0.497452927276214,43.2784046730306,0,0
299.01,0.989927951729763,0.989927951588408,0.989927951720386,93.4949057539151,93.4949057539151,35.2146085625224,46.678486579692,32.1791369730902,14.6372822011329,0,0.995005789216524,1.09143561747019,-0,0,0.517515688641109,45.0238649117765,0,0
299.02,0.989690656552678,0.989690656411484,0.989690656543131,92.9047537534005,92.9047537534005,35.0183607779082,46.1064587638597,32.1682573087719,14.6300376807689,0,0.995005789216524,1.09179651236405,-0,0,0.524035557451532,45.5910934982833,0,0
299.03,0.98945346897306,0.989453468831124,0.989453468964213,93.1215746772326,93.1215746772326,35.0873627033473,46.3413337681085,32.1574295968285,14.6228113122956,0,0.995005789216524,1.09167719810106,-0,0,0.516296570879682,44.9178016665323,0,0
299.04,0.989230041553743,0.989230041411077,0.989230041544999,93.4578019065838,93.4578019065838,35.1957479902795,46.6945377040325,32.1472555533538,14.6160086491975,0,0.995005789216524,1.09148113569941,-0,0,0.513075661861308,44.6375825819338,0,0
299.05,0.989002046406493,0.989002046263207,0.989002046398011,92.4229798719498,92.4229798719498,34.8534526252753,45.6769688052062,32.1368938573712,14.6091172093724,0,0.995005789216524,1.09204461014196,-0,0,0.516354525433313,44.9228437126983,0,0
299.06,0.988783741251297,0.988783741107417,0.988783741242987,93.7493610984743,93.7493610984743,35.2873508276171,47.0198192981645,32.1270322373193,14.6025095629905,0,0.995005789216524,1.09128148460439,-0,0,0.516595135454711,44.9437767845599,0,0
299.07,0.98856963925877,0.988569639114532,0.988569639250262,93.1935211535807,93.1935211535807,35.1026267790027,46.4801635619102,32.1173314311998,14.5960261604707,0,0.995005789216524,1.09160760105401,-0,0,0.519700195360817,45.2139169963911,0,0
299.08,0.988352597591201,0.988352597447221,0.988352597582253,92.181174382637,92.181174382637,34.7678358189363,45.4841445141625,32.1075311896575,14.5894986788169,0,0.995005789216524,1.09217135403152,-0,0,0.504128034523947,43.8591390035834,0,0
299.09,0.988140813796984,0.988140813652712,0.98814081378861,93.0825181695197,93.0825181695197,35.0621099066639,46.4013101447125,32.0980454050256,14.5831626197816,0,0.995005789216524,1.09161024829222,-0,0,0.499517808623668,43.4580493502591,0,0
299.1,0.987912835676345,0.987912835531878,0.987912835668129,92.8373924878862,92.8373924878862,34.9794008195914,46.1732403354145,32.0878074335461,14.5763447189256,0,0.995005789216524,1.09175086191232,-0,0,0.499888647601082,43.4903123412942,0,0
299.11,0.987697508695392,0.987697508549166,0.987697508687642,92.998543383979,92.998543383979,35.0303541988186,46.350450956327,32.0781720809818,14.5699203466701,0,0.995005789216524,1.09163107142768,-0,0,0.517815107911298,45.0499143882829,0,0
299.12,0.987459861511258,0.987459861365619,0.987459861503135,93.4005891819269,93.4005891819269,35.1602699221952,46.7702952774295,32.0675055318481,14.5627883726493,0,0.995005789216524,1.09145493148675,-0,0,0.496837239049845,43.2248397973365,0,0
299.13,0.987219507084646,0.987219506938686,0.987219507076624,94.181395827272,94.181395827272,35.4146617718759,47.5690287028984,32.0567595328945,14.5556075914791,0,0.995005789216524,1.09096909575409,-0,0,0.526417851864496,45.7983531122112,0,0
299.14,0.986990869737257,0.986990869590894,0.986990869728813,93.4996002239046,93.4996002239046,35.1884170422728,46.9043953602753,32.0464815715953,14.548723292034,0,0.995005789216524,1.0914241679053,-0,0,0.504842936549707,43.9213354798245,0,0
299.15,0.986768844543061,0.98676884439639,0.98676884453527,92.2393462686014,92.2393462686014,34.7721195658851,45.6606475138455,32.0365691413226,14.5421296134333,0,0.995005789216524,1.09207083725866,-0,0,0.500364025280918,43.5316701994398,0,0
299.16,0.986538459604886,0.986538459458366,0.986538459596974,93.315294324444,93.315294324444,35.1236301744383,46.7536316737629,32.0263506615936,14.5353119890875,0,0.995005789216524,1.09139650742357,-0,0,0.522411734088786,45.4498208657243,0,0
299.17,0.986289764442095,0.986289764295658,0.986289764433743,93.7002277787746,93.7002277787746,35.2478280073366,47.1571119626048,32.0152385392927,14.5278772768771,0,0.995005789216524,1.09125191026149,-0,0,0.505981401009918,44.0203818878629,0,0
299.18,0.986051047925427,0.986051047777889,0.986051047917672,94.3474513628351,94.3474513628351,35.4583372373998,47.8220827792529,32.0046090988377,14.5207594847445,0,0.995005789216524,1.09085819071837,-0,0,0.527969339755443,45.9333325587236,0,0
299.19,0.985804142585853,0.985804142438791,0.985804142577538,93.3702020873603,93.3702020873603,35.1348221499752,46.8632543440837,31.9935675758242,14.5133801674524,0,0.995005789216524,1.0914436767355,-0,0,0.519409157322932,45.1885966870951,0,0
299.2,0.985559019014747,0.985559018867204,0.985559019006575,93.5070099284926,93.5070099284926,35.1775085295704,47.0182599090414,31.9826634875205,14.5060865319307,0,0.995005789216524,1.09134519177889,-0,0,0.501279736139065,43.6113370440987,0,0
299.21,0.985301007710326,0.985301007563144,0.98530100770176,93.7537480026525,93.7537480026525,35.2562141916789,47.2840785338216,31.9712167656216,14.4984527032093,0,0.995005789216524,1.09114256081307,-0,0,0.525875491417508,45.7511677533232,0,0
299.22,0.985057097063921,0.985057096915763,0.98505709705609,92.140071772133,92.140071772133,34.7235575235841,45.6884565861293,31.9603719250418,14.4912432609619,0,0.995005789216524,1.09206800871467,-0,0,0.501059963818198,43.5922168521832,0,0
299.23,0.984812935320358,0.984812935173162,0.984812935311958,92.4383255056765,92.4383255056765,34.8193380566684,46.0046331731133,31.94960444065,14.4840878919133,0,0.995005789216524,1.09181608548939,-0,0,0.521041891130435,45.3306445283479,0,0
299.24,0.984554034903029,0.98455403475496,0.984554034894857,93.7777887257961,93.7777887257961,35.2572007874906,47.3632278060321,31.938139162967,14.476421756797,0,0.995005789216524,1.09109730489391,-0,0,0.523359273830499,45.5322568232534,0,0
299.25,0.984270655901119,0.984270655753315,0.984270655892789,93.4898273991308,93.4898273991308,35.1599138203596,47.096306172366,31.9255191595663,14.4680020671985,0,0.995005789216524,1.09131214390808,-0,0,0.502983427913605,43.7595582284836,0,0
299.26,0.983997142793474,0.983997142644938,0.983997142785401,92.725596027846,92.725596027846,34.9061871092154,46.3522713604779,31.9133873851658,14.4599372822022,0,0.995005789216524,1.09169385047773,-0,0,0.494451933299347,43.0173181970432,0,0
299.27,0.983731741402966,0.983731741254255,0.983731741394141,92.6905295050204,92.6905295050204,34.8922129598785,46.3366938792817,31.9016739916108,14.4521616341278,0,0.995005789216524,1.09163236809255,-0,0,0.525619961517826,45.7289366520509,0,0
299.28,0.983436704163353,0.983436704015116,0.983436704154541,93.0428859845685,93.0428859845685,35.005288905915,46.7108721885918,31.888577839626,14.4434359563508,0,0.995005789216524,1.09150294494154,-0,0,0.494177118922867,42.9934093462894,0,0
299.29,0.983158615496115,0.983158615347212,0.983158615487802,93.1780907239646,93.1780907239646,35.0471588824444,46.8665417762493,31.876285285813,14.4352636619023,0,0.995005789216524,1.09136244476982,-0,0,0.513735585638618,44.6949959505598,0,0
299.3,0.982867815510885,0.982867815361887,0.982867815502272,92.074474286866,92.074474286866,34.6817238652959,45.784357722069,31.8633963884499,14.4267201763471,0,0.995005789216524,1.09197678263863,-0,0,0.526062334328066,45.7674230865417,0,0
299.31,0.982584388259251,0.982584388110006,0.982584388250716,92.7140497246131,92.7140497246131,34.8893222525813,46.4448081059537,31.8508649365383,14.4183766821211,0,0.995005789216524,1.0916148684302,-0,0,0.516717771132377,44.9544460885168,0,0
299.32,0.982289976169674,0.982289976020708,0.982289976161028,92.4283248041637,92.4283248041637,34.7926846374652,46.1807710471758,31.8378315408656,14.4097222161223,0,0.995005789216524,1.09175971650546,-0,0,0.519855693861918,45.2274453659869,0,0
299.33,0.98200880231403,0.982008802164691,0.982008802304942,92.6393388698004,92.6393388698004,34.8594432129038,46.4124832851314,31.8254024663932,14.4014531182758,0,0.995005789216524,1.09163180029236,-0,0,0.518030010509733,45.0686109143468,0,0
299.34,0.981719613268604,0.981719613119184,0.981719613259791,92.3080957136003,92.3080957136003,34.7478934975414,46.1025417150769,31.8126042189145,14.3929497796089,0,0.995005789216524,1.09181817560609,-0,0,0.511948065418404,44.5394816914011,0,0
299.35,0.981418289632994,0.981418289483728,0.981418289624127,92.3808084435467,92.3808084435467,34.7690112522505,46.1973917289021,31.7992956670418,14.3841210476029,0,0.995005789216524,1.09172498988245,-0,0,0.529726032757326,46.0861648498874,0,0
299.36,0.98111886833303,0.981118868183003,0.981118868324288,92.2122560561584,92.2122560561584,34.7108393925535,46.0509080411163,31.7860386033678,14.3753094116744,0,0.995005789216524,1.09185862073403,-0,0,0.505708364960619,43.9966277515739,0,0
299.37,0.980830861539631,0.980830861389897,0.980830861530585,92.7686589629581,92.7686589629581,34.8910654179068,46.6284506389378,31.7733393507435,14.3668689732767,0,0.995005789216524,1.09149013351658,-0,0,0.517507471988352,45.0231500629866,0,0
299.38,0.980526518858309,0.980526518708518,0.980526518849707,92.854258021749,92.854258021749,34.9163845036575,46.7364774314124,31.7598696209098,14.3579109694268,0,0.995005789216524,1.09146711919899,-0,0,0.510536794359641,44.4167011092888,0,0
299.39,0.980330950085947,0.980330949933062,0.980330950064733,74.8581345062442,74.8581345062442,28.9995097565975,28.7546377230862,31.7510527166723,14.3524440664856,0,0.995005789216524,1.10297243442432,-0,0,0.222666080226249,19.3719489796837,0,0
299.4,0.980306586975519,0.980306586825875,0.980306586967268,68.5320606017197,68.5320606017197,26.9201919424744,22.4282412367526,31.750796981511,14.3530223834562,0,0.995005789216524,1.10902325692242,-0,0,0.245397561624045,21.3495878612919,0,0
299.41,0.980289407441174,0.980289407291161,0.980289407434777,68.4019686147782,68.4019686147782,26.8774817754229,22.2971825397813,31.7509625546426,14.3538235203542,0,0.995005789216524,1.1097689876666,-0,0,0.247373818743252,21.5215222306629,0,0
299.42,0.980277968339731,0.980277968188649,0.980277968333497,67.266777490624,67.266777490624,26.5044291702261,21.1608599246688,31.7512098444681,14.3547077214871,0,0.995005789216524,1.11101655760516,-0,0,0.231122034013553,20.1076169591791,0,0
299.43,0.980281988069714,0.980281987919785,0.980281988064558,67.5184659024333,67.5184659024333,26.5873470758892,21.4104289244353,31.7520575055666,14.3559794724315,0,0.995005789216524,1.1110228776916,-0,0,0.236231364978887,20.5521287531632,0,0
299.44,0.980278119854592,0.980278119704875,0.980278119849388,68.159952470724,68.159952470724,26.798278830469,22.0506638842124,31.7523974688472,14.3568911176644,0,0.995005789216524,1.11040729735463,-0,0,0.239617396589383,20.8467135032763,0,0
299.45,0.980273910679017,0.980273910529302,0.980273910675777,67.9126523302151,67.9126523302151,26.7170406531687,21.8024200276531,31.7525456118298,14.3576866907322,0,0.995005789216524,1.11055258657124,-0,0,0.233666943045246,20.3290240449364,0,0
299.46,0.980276044280524,0.980276044130008,0.980276044276162,68.0441960822294,68.0441960822294,26.7603591946926,21.9327273779446,31.7528696302404,14.3585990740444,0,0.995005789216524,1.11048191721893,-0,0,0.244442761416618,21.2665202432458,0,0
299.47,0.980281008442128,0.980281008292824,0.980281008438289,66.9240265215528,66.9240265215528,26.3922579548627,20.8112964056932,31.753182065838,14.3595480500216,0,0.995005789216524,1.11159086378083,-0,0,0.216993739944657,18.8784553751852,0,0
299.48,0.980302257095601,0.980302256945699,0.98030225709251,67.2193299692871,67.2193299692871,26.4895431715292,21.1042116806187,31.7541800138947,14.3609382747737,0,0.995005789216524,1.11153584081918,-0,0,0.247799312808202,21.5585402143136,0,0
299.49,0.980319414426828,0.980319414276917,0.980319414424724,67.0108155584696,67.0108155584696,26.4211637926282,20.8938602228462,31.7548557152679,14.3620996203556,0,0.995005789216524,1.11159599642063,-0,0,0.23573101646457,20.5085984324176,0,0
299.5,0.980337073465201,0.980337073315764,0.980337073463376,67.0139102878151,67.0139102878151,26.4223250246439,20.8952082276171,31.7554737350551,14.3632283251429,0,0.995005789216524,1.11160212855422,-0,0,0.223238363992626,19.4217376673585,0,0
299.51,0.980347523544098,0.980347523395159,0.980347523543296,67.1756898076239,67.1756898076239,26.4755611231626,21.0558890391708,31.755697162579,14.3641036058741,0,0.995005789216524,1.1115222662738,-0,0,0.231093881830663,20.1051677192677,0,0
299.52,0.980370914898507,0.98037091474861,0.98037091489721,66.4574983297533,66.4574983297533,26.2396647026402,20.3357905398718,31.7563974704584,14.3653103194231,0,0.995005789216524,1.11219483735258,-0,0,0.220027777734798,19.1424166629274,0,0
299.53,0.98038511447308,0.980385114323937,0.980385114471742,67.5741838418768,67.5741838418768,26.6067743242032,21.4513009309989,31.7566755490215,14.3662073618563,0,0.995005789216524,1.11124532043731,-0,0,0.242885674920954,21.131053718123,0,0
299.54,0.980401721549316,0.980401721399842,0.980401721548659,66.5554542134032,66.5554542134032,26.2719979311669,20.4314500404917,31.7569085085243,14.3670956643872,0,0.995005789216524,1.1120042348551,-0,0,0.214298297089759,18.643951846809,0,0
299.55,0.980444648546589,0.980444648397355,0.980444648545945,66.4644789841514,66.4644789841514,26.2424074341528,20.3373673440827,31.7583255585779,14.3687860814909,0,0.995005789216524,1.11237476120565,-0,0,0.239742726921943,20.8576172422091,0,0
299.56,0.980481669636852,0.980481669487683,0.980481669636428,66.7935843160869,66.7935843160869,26.3508222315187,20.6639388936034,31.7594182103187,14.3702272121648,0,0.995005789216524,1.1119692235536,-0,0,0.231110643645786,20.1066259971834,0,0
299.57,0.980522273330645,0.98052227318221,0.980522273330731,66.912662380713,66.912662380713,26.3902247589382,20.780320233191,31.7606082458312,14.3717339016908,0,0.995005789216524,1.11179878276218,-0,0,0.220236052817842,19.1605365951523,0,0
299.58,0.980565295205455,0.980565295056709,0.980565295206092,66.4861392109875,66.4861392109875,26.2503096134769,20.3509743276259,31.7618566721922,14.3733082111693,0,0.995005789216524,1.11230564742511,-0,0,0.233034978678689,20.274043145046,0,0
299.59,0.980615542511169,0.980615542362615,0.980615542511367,67.3017627110167,67.3017627110167,26.5187317558271,21.1633092301503,31.7634133036225,14.3750401772439,0,0.995005789216524,1.11147888305607,-0,0,0.230761933411195,20.076288206774,0,0
299.6,0.980676989006646,0.980676988858213,0.980676989006804,67.2698453673461,67.2698453673461,26.5086708898488,21.1273761409858,31.7654006180687,14.3770686082916,0,0.995005789216524,1.11147981222881,-0,0,0.252774422425374,21.9913747510075,0,0
299.61,0.980731011865227,0.980731011716927,0.980731011865297,67.9072656098753,67.9072656098753,26.7185323273059,21.761438410708,31.7670172365381,14.3788099626292,0,0.995005789216524,1.11069054827633,-0,0,0.237130141723946,20.6303223299833,0,0
299.62,0.98079732935348,0.980797329205103,0.980797329353922,67.5199641924749,67.5199641924749,26.591687788404,21.3699331022626,31.7691281233695,14.3809029668428,0,0.995005789216524,1.1109942057608,-0,0,0.221530318132716,19.2731376775463,0,0
299.63,0.980886946760049,0.980886946611637,0.980886946760192,67.1248252841545,67.1248252841545,26.4624864726356,20.9688252183096,31.7722863506229,14.383713715222,0,0.995005789216524,1.11156761219377,-0,0,0.246111710999939,21.4117188569947,0,0
299.64,0.980987753298749,0.980987753150654,0.980987753299214,67.3782684577442,67.3782684577442,26.5465643291857,21.2155322713095,31.7759298995387,14.386806286896,0,0.995005789216524,1.11125166855071,-0,0,0.230727642725054,20.0733049170797,0,0
299.65,0.98110367758467,0.981103677436419,0.981103677585871,66.9997852023988,66.9997852023988,26.4230746068286,20.8292020909301,31.7802246635039,14.3903584479647,0,0.995005789216524,1.11171468502246,-0,0,0.246612744741576,21.4553087925171,0,0
299.66,0.98122431921675,0.98122431906887,0.981224319217563,67.2470404499881,67.2470404499881,26.5052967626818,21.0683041992152,31.78472153677,14.394014714003,0,0.995005789216524,1.11141976210053,-0,0,0.231568941970635,20.1464979514452,0,0
299.67,0.981555506891378,0.981555506743832,0.981555506897272,66.9348941262227,66.9348941262227,26.4056187137249,20.7323926330727,31.7986344666995,14.4038670264505,0,0.995005789216524,1.11180151833601,-0,0,0.235197795204655,20.462208182805,0,0
299.68,0.982296712847391,0.982296712706412,0.982296712850192,67.7101264683369,67.7101264683369,26.6671857091568,21.4534322547331,31.8309503299412,14.4257438836625,0,0.995005789216524,1.11110585340871,-0,0,0.236134890060852,20.5437354352941,0,0
299.69,0.983124437328762,0.983124437192448,0.983124437331668,67.7157434725822,67.7157434725822,26.6765991127085,21.3984488550961,31.867130705244,14.4501639122421,0,0.995005789216524,1.11111134483821,-0,0,0.248490067260081,21.618635851627,0,0
299.7,0.983957647004115,0.983957646872851,0.983957647007948,72.1304224966749,72.1304224966749,28.1352821312017,25.7519601974989,31.9037089952822,14.4747533038938,0,0.995005789216524,1.1074477365401,-0,0,0.542459291700162,47.1939583779141,0,0
299.71,0.984567285570819,0.984567285442283,0.984567285567427,92.1414369911417,92.1414369911417,34.7180697615974,45.7196597123818,31.9300054421143,14.4917718366455,0,0.995005789216524,1.09209253784276,-0,0,0.534371203871989,46.490294736863,0,0
299.72,0.985158330228754,0.985158330105943,0.985158330230251,93.1098546872308,93.1098546872308,35.0415342099115,46.6472739660038,31.954741478716,14.507839242511,0,0.995005789216524,1.09147967618494,-0,0,0.530534959050317,46.1565414373776,0,0
299.73,0.985736183282827,0.985736183161862,0.985736183283441,94.516850043016,94.516850043016,35.5090581980223,48.0142531608428,31.9790318713415,14.5235650108317,0,0.995005789216524,1.09077451094478,-0,0,0.531590274339028,46.2483538674954,0,0
299.74,0.986299574183131,0.986299574065815,0.986299574183871,94.5378353871759,94.5378353871759,35.5209153609479,47.9960758649897,32.0028079626358,14.5389515595505,0,0.995005789216524,1.09084780094657,-0,0,0.519080460550158,45.1600000678637,0,0
299.75,0.986870204799494,0.986870204684649,0.986870204798205,93.3719087306326,93.3719087306326,35.14276399212,46.7900717210518,32.0271093720608,14.55472763752,0,0.995005789216524,1.0914812765492,-0,0,0.52179062353067,45.3957842471683,0,0
299.76,0.987446933901492,0.987446933788454,0.987446933899489,93.8913272099517,93.8913272099517,35.318658553195,47.2686368804278,32.0518901915583,14.5708001379655,0,0.995005789216524,1.09118542344159,-0,0,0.523580999894045,45.5515469907819,0,0
299.77,0.987999243154442,0.987999243044615,0.987999243151946,94.7489237976419,94.7489237976419,35.6055037210811,48.0870100914614,32.0756996561216,14.5862140500589,0,0.995005789216524,1.09074720461797,-0,0,0.531092546693076,46.2050515622976,0,0
299.78,0.98853960033046,0.988539600221995,0.988539600328009,94.4941029463487,94.4941029463487,35.5266220015786,47.7937039129191,32.0990637189524,14.6013353144773,0,0.995005789216524,1.09096171110571,-0,0,0.517073348534794,44.9853813225271,0,0
299.79,0.989064766189643,0.989064766083043,0.989064766186097,95.0138937109507,95.0138937109507,35.70223381727,48.2758749301436,32.1219056223635,14.6161131584436,0,0.995005789216524,1.09066649176063,-0,0,0.52380563303439,45.571090073992,0,0
299.8,0.989595789256433,0.989595789151405,0.989595789252855,95.2311432762707,95.2311432762707,35.7784780716466,48.4549383503666,32.1450978690567,14.6311070568474,0,0.995005789216524,1.0906095879522,-0,0,0.511582181236399,44.5076497675667,0,0
299.81,0.99011662298264,0.990116622879108,0.990116622977604,95.6443009736436,95.6443009736436,35.9190458405513,48.8304470124031,32.1679618301977,14.6458921310429,0,0.995005789216524,1.09036458249406,-0,0,0.536473604543174,46.6732035952561,0,0
299.82,0.990626932904795,0.990626932801767,0.990626932899412,94.3621326932991,94.3621326932991,35.5022976259085,47.5113277267514,32.190396868046,14.6604080985017,0,0.995005789216524,1.09115081449021,-0,0,0.516201732773507,44.9095507512951,0,0
299.83,0.991114303330522,0.991114303228399,0.991114303323395,95.3605284022464,95.3605284022464,35.8349556529476,48.4741977977508,32.2119755021865,14.6743551023091,0,0.995005789216524,1.09054003075228,-0,0,0.53634964795897,46.6624193724304,0,0
299.84,0.99160463679585,0.991604636695162,0.991604636788857,94.844074351901,94.844074351901,35.6697389039408,47.921961243981,32.2337083607059,14.6884047472141,0,0.995005789216524,1.0908842564399,-0,0,0.548357771367187,47.7071261089452,0,0
299.85,0.992064839957862,0.992064839857778,0.992064839950465,95.9527786525379,95.9527786525379,36.0384190219595,48.9970358279029,32.2541665565914,14.7015762680436,0,0.995005789216524,1.09033225694425,-0,0,0.538203591501938,46.8237124606686,0,0
299.86,0.992536089753668,0.992536089654773,0.9925360897469,94.7164976208438,94.7164976208438,35.6364530071886,47.7261924693381,32.2751635944629,14.7151415570428,0,0.995005789216524,1.09105087223629,-0,0,0.517000291968872,44.9790254012919,0,0
299.87,0.99300125972237,0.993001259624051,0.993001259714895,95.120820999512,95.120820999512,35.7737008718341,48.0961591794914,32.2960318565961,14.7286299634245,0,0.995005789216524,1.09076492608673,-0,0,0.526087990689982,45.7696551900285,0,0
299.88,0.993438506464786,0.993438506366347,0.99343850645608,96.00558381083,96.00558381083,36.0686049189501,48.9486234823025,32.3156730604089,14.7412872681187,0,0.995005789216524,1.09031036118327,-0,0,0.540217788061809,46.9989475613774,0,0
299.89,0.993879107904633,0.993879107807474,0.99387910789536,94.7718645474012,94.7718645474012,35.6672304740411,47.6823250804816,32.3354696363961,14.7540698305235,0,0.995005789216524,1.0910508222034,-0,0,0.532476717263604,46.3254744019335,0,0
299.9,0.994317294796108,0.994317294699559,0.994317294787381,95.5288877351682,95.5288877351682,35.9201807111845,48.4067933222655,32.3552644286573,14.7668299842453,0,0.995005789216524,1.09063557994081,-0,0,0.517709034076341,45.0406859646417,0,0
299.91,0.994737470184666,0.994737470088316,0.994737470175915,94.3088520871036,94.3088520871036,35.5231398007586,47.155455876914,32.374272512788,14.7791236974016,0,0.995005789216524,1.09130326985512,-0,0,0.512617755021708,44.5977446868886,0,0
299.92,0.995144862832521,0.995144862736436,0.995144862822441,94.4732061135128,94.4732061135128,35.5810234018025,47.289321099096,32.3927902336352,14.7910947807816,0,0.995005789216524,1.09118238021958,-0,0,0.513533152413252,44.677384259953,0,0
299.93,0.995544779898305,0.995544779802418,0.995544779888636,94.6151412681883,94.6151412681883,35.6314729064946,47.401287626111,32.4109948787117,14.8028587633657,0,0.995005789216524,1.09111412555269,-0,0,0.518892171836296,45.1436189497577,0,0
299.94,0.995922118410799,0.995922118315227,0.995922118400382,96.2295633809007,96.2295633809007,36.1656973089106,48.9874293946569,32.4282059983237,14.81392798792,0,0.995005789216524,1.09024778645276,-0,0,0.542693080984063,47.2142980456135,0,0
299.95,0.99628252469156,0.996282524595655,0.996282524680935,94.8502917450627,94.8502917450627,35.7157677842055,47.5812459260344,32.4445803382077,14.8244654808207,0,0.995005789216524,1.09112154064117,-0,0,0.519942751024165,45.2350193391024,0,0
299.96,0.996630385310758,0.996630385215124,0.996630385298914,93.896449347346,93.896449347346,35.4055749078197,46.6012094133517,32.4604950587635,14.8347448752308,0,0.995005789216524,1.09159103556316,-0,0,0.513140282693452,44.6432045943303,0,0
299.97,0.99696380034482,0.996963800250076,0.996963800334431,96.0092534557935,96.0092534557935,36.1032101644486,48.6889150270928,32.4757941734455,14.8445442552552,0,0.995005789216524,1.09045551107651,-0,0,0.52324624110942,45.5224229765196,0,0
299.98,0.997270026971715,0.997270026876844,0.997270026960151,95.742194439638,95.742194439638,36.0183572231201,48.3988357847691,32.4898215405046,14.8535371143643,0,0.995005789216524,1.09063612031075,-0,0,0.524150873792657,45.6011260199612,0,0
299.99,0.997567442006284,0.997567441911776,0.99756744199546,95.8583950686559,95.8583950686559,36.0593990001937,48.4926286604775,32.5034821722248,14.8622842359536,0,0.995005789216524,1.09058791899263,-0,0,0.520081793188188,45.2471160073724,0,0
300,0.99784332046549,0.997843320370976,0.997843320453785,95.5618741204221,95.5618741204221,35.9645918015385,48.1752111872008,32.5162111496428,14.8704517835786,0,0.995005789216524,1.09066953182976,-0,0,0.584494852405657,50.8510521592922,0,0
